time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.835946798324585,0.4421758949756622,0.401631623506546,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549232125282288,0.6510513424873352,0.61873459815979,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954434037208556,0.7482684254646301,0.5235120058059692,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489543795585632,0.464889258146286,0.4440664052963257,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890252232551575,0.2427306473255157,1.1151394844055176,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8108825683594,297.1818542480469,284.9066772460937,1.0,0.7054867744445801,0.3370110690593719,0.3370110690593719,1.0,1.0,-3.727042675018311,0.9331653118133544,2.793877363204956,0.0935011953115463,0.8529945015907288,0.8529945015907288,0.0,230.2582397460937,235.0,68262.96875,0.0,4420.6943359375,1.0,278.15802001953125,282.7474060058594,297.85552978515625,301.5400695800781,293.1499938964844,293.1499938964844,278.45001220703125,38574.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5536422729492188,3.55366587638855,8.426373483416683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9792.0224609375,0.0,1447.33935546875,2977.34912109375,0.0,4300.0,0.8859327435493469,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.835946798324585,0.4421758949756622,0.401631623506546,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549232125282288,0.6510513424873352,0.61873459815979,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954434037208556,0.7482684254646301,0.5235120058059692,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489543795585632,0.464889258146286,0.4440664052963257,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6890252232551575,0.2427306473255157,1.1151394844055176,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8108825683594,297.1818542480469,284.9066772460937,1.0,0.7054867744445801,0.3370110690593719,0.3370110690593719,1.0,1.0,-3.727042675018311,0.9331653118133544,2.793877363204956,0.0935011953115463,0.8529945015907288,0.8529945015907288,0.0,230.2582397460937,235.0,68262.96875,0.0,4420.6943359375,1.0,278.15802001953125,282.7474060058594,297.85552978515625,301.5400695800781,293.1499938964844,293.1499938964844,278.45001220703125,38574.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5536422729492188,3.55366587638855,8.426373483416683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9792.0224609375,0.0,1447.33935546875,2977.34912109375,0.0,4300.0,0.8859327435493469,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339329361915588,0.4416895806789398,0.4010291695594787,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.952248513698578,0.6502244472503662,0.6177933812141418,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994071125984192,0.7490814924240112,0.5238903164863586,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470619916915894,0.4646454155445099,0.4437389671802521,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872655153274536,0.2425047755241394,1.1140778064727783,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8034973144531,297.1802062988281,285.00927734375,1.0,0.7058678269386292,0.3368335366249084,0.3368335366249084,1.0,1.0,-3.7239620685577393,0.9316637516021729,2.7922983169555664,0.0925826132297515,0.925934076309204,0.925934076309204,0.0,231.8493804931641,235.0,67428.9921875,0.0,4422.2666015625,1.0,278.3993835449219,282.8689880371094,297.7899475097656,301.34735107421875,293.1499938964844,293.1499938964844,278.45001220703125,34147.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.602181911468506,3.602205276489258,8.658139449835289e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10095.4736328125,0.0,1466.9365234375,2977.34912109375,0.0,4300.0,0.8947194218635559,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8325076699256897,0.4412550926208496,0.4007230997085571,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.950246036052704,0.6494735479354858,0.6171643137931824,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9931983947753906,0.749943196773529,0.5245594382286072,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457197546958923,0.4644644558429718,0.4436331391334533,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6859856843948364,0.2423194944858551,1.1135157346725464,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7969665527344,297.17938232421875,284.9894714355469,1.0,0.7063511610031128,0.3366844058036804,0.3366844058036804,1.0,1.0,-3.722837448120117,0.930831491947174,2.792005777359009,0.0919436514377594,0.9302148818969728,0.9302148818969728,0.0,233.13330078125,238.0,67535.9296875,0.0,4427.31201171875,1.0,278.4425964355469,282.8573913574219,297.7868957519531,301.38555908203125,293.1499938964844,293.1499938964844,278.1499938964844,33789.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657362222671509,3.657386064529419,8.925432553041901e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10836.75390625,0.0,1524.8045654296875,2977.34912109375,0.0,4300.0,0.9051384329795836,1.0,0.0,3.0,1.0,0.0
17946420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280838131904602,0.4392232298851013,0.3993059396743774,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9442606568336488,0.6468144059181213,0.6151029467582703,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.989937663078308,0.7502166032791138,0.5250945091247559,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415967226028442,0.4632240831851959,0.442837119102478,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6820868849754333,0.2414008975028991,1.110835313796997,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.77667236328125,297.1686706542969,284.9076843261719,1.0,0.7070429921150208,0.336386114358902,0.336386114358902,1.0,1.0,-3.715123176574707,0.927546501159668,2.787576675415039,0.0904032215476036,0.8487550020217896,0.8487550020217896,0.0,236.69248962402344,241.0,67941.3828125,0.0,4428.48046875,1.0,278.1578674316406,282.75592041015625,297.8524780273437,301.5204467773437,293.1499938964844,293.1499938964844,278.45001220703125,38692.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5310232639312744,3.5310466289520264,8.319447033500182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9754.130859375,0.0,1424.2752685546875,2977.34912109375,0.0,4300.0,0.8811335563659668,1.0,0.0,3.0,1.0,0.0
17946480,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280838131904602,0.4392232298851013,0.3993059396743774,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9442606568336488,0.6468144059181213,0.6151029467582703,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.989937663078308,0.7502166032791138,0.5250945091247559,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415967226028442,0.4632240831851959,0.442837119102478,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6820868849754333,0.2414008975028991,1.110835313796997,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.77667236328125,297.1686706542969,284.9076843261719,1.0,0.7070429921150208,0.336386114358902,0.336386114358902,1.0,1.0,-3.715123176574707,0.927546501159668,2.787576675415039,0.0904032215476036,0.8487550020217896,0.8487550020217896,0.0,236.69248962402344,241.0,67941.3828125,0.0,4428.48046875,1.0,278.1578674316406,282.75592041015625,297.8524780273437,301.5204467773437,293.1499938964844,293.1499938964844,278.45001220703125,38692.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5310232639312744,3.5310466289520264,8.319447033500182e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9754.130859375,0.0,1424.2752685546875,2977.34912109375,0.0,4300.0,0.8811335563659668,1.0,0.0,3.0,1.0,0.0
17946540,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8246058821678162,0.4381291270256042,0.3982541561126709,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9393380284309388,0.645045280456543,0.6133643388748169,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9874902963638306,0.751697301864624,0.5260225534439087,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8383432030677795,0.4626029431819916,0.4422231912612915,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6788638830184937,0.2407593131065368,1.1081494092941284,284.9889221191406,284.95001220703125,303.5532531738281,294.696533203125,298.76239013671875,297.1658020019531,284.9881286621094,1.0,0.707671046257019,0.3360878527164459,0.3360878527164459,1.0,1.0,-3.7089040279388414,0.9247189164161682,2.78418493270874,0.0887314155697822,0.9228081703186036,0.9228081703186036,0.0,239.6092834472656,244.0,67183.1015625,0.0,4429.7294921875,1.0,278.44146728515625,282.8640441894531,297.7837219238281,301.3636169433594,293.1499938964844,293.1499938964844,278.1499938964844,33943.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631293773651123,3.631317377090454,8.798650696917321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10777.6904296875,0.0,1497.151123046875,2977.34912109375,0.0,4300.0,0.8996556401252747,1.0,0.0,3.0,1.0,0.0
17946600,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8246058821678162,0.4381291270256042,0.3982541561126709,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9393380284309388,0.645045280456543,0.6133643388748169,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9874902963638306,0.751697301864624,0.5260225534439087,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8383432030677795,0.4626029431819916,0.4422231912612915,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6788638830184937,0.2407593131065368,1.1081494092941284,284.9889221191406,284.95001220703125,303.5532531738281,294.696533203125,298.76239013671875,297.1658020019531,284.9881286621094,1.0,0.707671046257019,0.3360878527164459,0.3360878527164459,1.0,1.0,-3.7089040279388414,0.9247189164161682,2.78418493270874,0.0887314155697822,0.9228081703186036,0.9228081703186036,0.0,239.6092834472656,244.0,67183.1015625,0.0,4429.7294921875,1.0,278.44146728515625,282.8640441894531,297.7837219238281,301.3636169433594,293.1499938964844,293.1499938964844,278.1499938964844,33943.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631293773651123,3.631317377090454,8.798650696917321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10777.6904296875,0.0,1497.151123046875,2977.34912109375,0.0,4300.0,0.8996556401252747,1.0,0.0,3.0,1.0,0.0
17946660,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202313780784607,0.4359754920005798,0.3967051208019256,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.93327796459198,0.6422449946403503,0.6111474633216858,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.984075367450714,0.751817524433136,0.5264322757720947,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343352675437927,0.4612134099006653,0.4412685334682464,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749455332756042,0.2396662682294845,1.1046150922775269,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.742431640625,297.1552124023437,284.9078369140625,1.0,0.708139181137085,0.3358675837516784,0.3358675837516784,1.0,1.0,-3.69947361946106,0.9211789965629578,2.778294563293457,0.087241306900978,0.8429307341575623,0.8429307341575623,0.0,243.14170837402344,247.0,67549.6953125,0.0,4425.94091796875,1.0,278.1585693359375,282.76483154296875,297.84698486328125,301.4946594238281,293.1499938964844,293.1499938964844,278.45001220703125,38638.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504911661148072,3.504934787750244,8.196858516384964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9707.9404296875,0.0,1396.62109375,2977.34912109375,0.0,4300.0,0.8752365112304688,1.0,0.0,3.0,1.0,0.0
17946720,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202313780784607,0.4359754920005798,0.3967051208019256,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.93327796459198,0.6422449946403503,0.6111474633216858,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.984075367450714,0.751817524433136,0.5264322757720947,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343352675437927,0.4612134099006653,0.4412685334682464,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749455332756042,0.2396662682294845,1.1046150922775269,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.742431640625,297.1552124023437,284.9078369140625,1.0,0.708139181137085,0.3358675837516784,0.3358675837516784,1.0,1.0,-3.69947361946106,0.9211789965629578,2.778294563293457,0.087241306900978,0.8429307341575623,0.8429307341575623,0.0,243.14170837402344,247.0,67549.6953125,0.0,4425.94091796875,1.0,278.1585693359375,282.76483154296875,297.84698486328125,301.4946594238281,293.1499938964844,293.1499938964844,278.45001220703125,38638.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.504911661148072,3.504934787750244,8.196858516384964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9707.9404296875,0.0,1396.62109375,2977.34912109375,0.0,4300.0,0.8752365112304688,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167698979377747,0.4347409605979919,0.3955422937870025,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.928367555141449,0.640317976474762,0.6092759370803833,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815366864204408,0.7531228065490723,0.5272532105445862,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8311752080917358,0.4604413211345672,0.4405222833156585,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6717281937599182,0.2388674020767212,1.1012375354766846,284.98712158203125,284.95001220703125,303.4730834960937,294.7079467773437,298.728515625,297.1524658203125,284.986328125,1.0,0.7085717916488647,0.3356473445892334,0.3356473445892334,1.0,1.0,-3.691841125488281,0.9181932806968688,2.773647785186768,0.0856711044907569,0.9148368239402772,0.9148368239402772,0.0,246.01608276367188,250.0,66775.4921875,0.0,4422.9892578125,1.0,278.4412536621094,282.8713073730469,297.7789001464844,301.33740234375,293.1499938964844,293.1499938964844,278.1499938964844,33991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60317325592041,3.603196382522583,8.662905770506768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10713.6904296875,0.0,1466.8587646484375,2977.34912109375,0.0,4300.0,0.893324613571167,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167698979377747,0.4347409605979919,0.3955422937870025,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.928367555141449,0.640317976474762,0.6092759370803833,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815366864204408,0.7531228065490723,0.5272532105445862,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8311752080917358,0.4604413211345672,0.4405222833156585,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6717281937599182,0.2388674020767212,1.1012375354766846,284.98712158203125,284.95001220703125,303.4730834960937,294.7079467773437,298.728515625,297.1524658203125,284.986328125,1.0,0.7085717916488647,0.3356473445892334,0.3356473445892334,1.0,1.0,-3.691841125488281,0.9181932806968688,2.773647785186768,0.0856711044907569,0.9148368239402772,0.9148368239402772,0.0,246.01608276367188,250.0,66775.4921875,0.0,4422.9892578125,1.0,278.4412536621094,282.8713073730469,297.7789001464844,301.33740234375,293.1499938964844,293.1499938964844,278.1499938964844,33991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60317325592041,3.603196382522583,8.662905770506768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10713.6904296875,0.0,1466.8587646484375,2977.34912109375,0.0,4300.0,0.893324613571167,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148666024208069,0.4336314499378204,0.3948798477649688,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257323145866394,0.6388902068138123,0.6082789301872253,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800704717636108,0.7531226873397827,0.5275651216506958,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294767737388611,0.4597201645374298,0.4401147961616516,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700301170349121,0.2382911890745163,1.0995301008224487,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.7188720703125,297.1475830078125,284.8762512207031,1.0,0.7087916135787964,0.3355372250080108,0.3355372250080108,1.0,1.0,-3.687682628631592,0.9165942072868348,2.7710883617401123,0.0849800407886505,0.8330111503601074,0.8330111503601074,0.0,247.6009979248047,250.0,67425.4609375,0.0,4421.48583984375,1.0,278.1995849609375,282.74664306640625,297.8437805175781,301.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,38821.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5442419052124023,3.5442655086517334,8.38185258089652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10361.2646484375,0.0,1439.1597900390625,2977.34912109375,0.0,4300.0,0.8815229535102844,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123911619186401,0.4324787557125091,0.3938910067081451,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.92243629693985,0.6373887658119202,0.6069327592849731,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780218601226808,0.7530927658081055,0.5275565385818481,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8272953033447266,0.458923876285553,0.439442902803421,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678796410560608,0.2376389801502227,1.0970749855041504,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7088317871094,297.1422119140625,284.909912109375,1.0,0.7088610529899597,0.3354632258415222,0.3354632258415222,1.0,1.0,-3.6811015605926514,0.9143881797790528,2.766713380813598,0.0841487050056457,0.837520956993103,0.837520956993103,0.0,249.50161743164065,253.0,67081.1484375,0.0,4415.2939453125,1.0,278.15850830078125,282.7763671875,297.8417663574219,301.46502685546875,293.1499938964844,293.1499938964844,278.45001220703125,38756.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4716296195983887,3.4716525077819824,8.041925525503757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9649.8017578125,0.0,1363.248779296875,2977.34912109375,0.0,4300.0,0.8680760860443115,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088312149047852,0.4311141967773437,0.3926184177398681,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176464080810548,0.6353119015693665,0.604928195476532,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753767251968384,0.754225492477417,0.5282639265060425,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241788148880005,0.4580137431621551,0.4385722279548645,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646832227706909,0.2367044538259506,1.0931059122085571,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69537353515625,297.1396789550781,284.9845275878906,1.0,0.7091289162635803,0.3353152275085449,0.3353152275085449,1.0,1.0,-3.6721792221069336,0.9112598299980164,2.7609193325042725,0.0826755613088607,0.9065789580345154,0.9065789580345154,0.0,252.3582000732422,256.0,66324.1875,0.0,4408.68408203125,1.0,278.44097900390625,282.8792724609375,297.77374267578125,301.3085327148437,293.1499938964844,293.1499938964844,278.1499938964844,34028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5721006393432617,3.5721235275268555,8.514138016835204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10642.966796875,0.0,1433.782470703125,2977.34912109375,0.0,4300.0,0.8863764405250549,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088312149047852,0.4311141967773437,0.3926184177398681,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176464080810548,0.6353119015693665,0.604928195476532,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753767251968384,0.754225492477417,0.5282639265060425,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241788148880005,0.4580137431621551,0.4385722279548645,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646832227706909,0.2367044538259506,1.0931059122085571,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.69537353515625,297.1396789550781,284.9845275878906,1.0,0.7091289162635803,0.3353152275085449,0.3353152275085449,1.0,1.0,-3.6721792221069336,0.9112598299980164,2.7609193325042725,0.0826755613088607,0.9065789580345154,0.9065789580345154,0.0,252.3582000732422,256.0,66324.1875,0.0,4408.68408203125,1.0,278.44097900390625,282.8792724609375,297.77374267578125,301.3085327148437,293.1499938964844,293.1499938964844,278.1499938964844,34028.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5721006393432617,3.5721235275268555,8.514138016835204e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10642.966796875,0.0,1433.782470703125,2977.34912109375,0.0,4300.0,0.8863764405250549,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8042984008789062,0.4287549257278442,0.3908673226833343,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.91200453042984,0.6322628259658813,0.6024594902992249,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717543125152588,0.7540498971939087,0.5284560918807983,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203593492507935,0.4563802182674408,0.4373741149902344,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609123349189758,0.235355943441391,1.0883774757385254,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.676025390625,297.1297912597656,284.9094543457031,1.0,0.7092626690864563,0.33516725897789,0.33516725897789,1.0,1.0,-3.6602108478546143,0.9072182774543762,2.752992630004883,0.0811404585838317,0.8306490778923035,0.8306490778923035,0.0,255.8169403076172,259.0,66600.3125,0.0,4397.48583984375,1.0,278.1590270996094,282.7861328125,297.83563232421875,301.4338073730469,293.1499938964844,293.1499938964844,278.45001220703125,38691.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439948558807373,3.439971208572388,7.895819749137445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9591.728515625,0.0,1330.7723388671875,2977.34912109375,0.0,4300.0,0.8608989119529724,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8042984008789062,0.4287549257278442,0.3908673226833343,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.91200453042984,0.6322628259658813,0.6024594902992249,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717543125152588,0.7540498971939087,0.5284560918807983,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203593492507935,0.4563802182674408,0.4373741149902344,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609123349189758,0.235355943441391,1.0883774757385254,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.676025390625,297.1297912597656,284.9094543457031,1.0,0.7092626690864563,0.33516725897789,0.33516725897789,1.0,1.0,-3.6602108478546143,0.9072182774543762,2.752992630004883,0.0811404585838317,0.8306490778923035,0.8306490778923035,0.0,255.8169403076172,259.0,66600.3125,0.0,4397.48583984375,1.0,278.1590270996094,282.7861328125,297.83563232421875,301.4338073730469,293.1499938964844,293.1499938964844,278.45001220703125,38691.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439948558807373,3.439971208572388,7.895819749137445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9591.728515625,0.0,1330.7723388671875,2977.34912109375,0.0,4300.0,0.8608989119529724,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006307482719421,0.4272670745849609,0.3894988298416137,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075180292129515,0.6300415396690369,0.6003344655036926,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969015896320343,0.755006730556488,0.5290558934211731,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817245364189148,0.4553404152393341,0.4363923370838165,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577607989311218,0.2342967242002487,1.0838807821273804,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6629943847656,297.1274719238281,284.9828796386719,1.0,0.7093864679336548,0.3350981473922729,0.3350981473922729,1.0,1.0,-3.6501307487487793,0.9039965271949768,2.746134281158448,0.0798032581806182,0.8980366587638855,0.8980366587638855,0.0,258.6593017578125,262.0,65831.984375,0.0,4387.6572265625,1.0,278.4407043457031,282.8880615234375,297.7680969238281,301.2769470214844,293.1499938964844,293.1499938964844,278.75,34069.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538224458694458,3.5382471084594727,8.353415523743024e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9388.255859375,0.0,1398.333251953125,2977.34912109375,0.0,4300.0,0.8788270354270935,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006307482719421,0.4272670745849609,0.3894988298416137,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075180292129515,0.6300415396690369,0.6003344655036926,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.969015896320343,0.755006730556488,0.5290558934211731,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817245364189148,0.4553404152393341,0.4363923370838165,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577607989311218,0.2342967242002487,1.0838807821273804,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6629943847656,297.1274719238281,284.9828796386719,1.0,0.7093864679336548,0.3350981473922729,0.3350981473922729,1.0,1.0,-3.6501307487487793,0.9039965271949768,2.746134281158448,0.0798032581806182,0.8980366587638855,0.8980366587638855,0.0,258.6593017578125,262.0,65831.984375,0.0,4387.6572265625,1.0,278.4407043457031,282.8880615234375,297.7680969238281,301.2769470214844,293.1499938964844,293.1499938964844,278.75,34069.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538224458694458,3.5382471084594727,8.353415523743024e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9388.255859375,0.0,1398.333251953125,2977.34912109375,0.0,4300.0,0.8788270354270935,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974207401275635,0.4258898198604584,0.3883851170539856,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036985635757446,0.6279893517494202,0.598524808883667,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666805267333984,0.7560611367225647,0.5298779606819153,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145157098770142,0.4544509947299957,0.4356653094291687,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.655031144618988,0.2333557158708572,1.08017897605896,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513061523437,297.126708984375,285.02301025390625,1.0,0.7097036838531494,0.3350290358066559,0.3350290358066559,1.0,1.0,-3.642272710800171,0.901442289352417,2.740830421447754,0.0786997526884079,0.9829730987548828,0.9829730987548828,0.0,261.3331604003906,265.0,65411.484375,0.0,4382.86181640625,1.0,278.7423095703125,282.9587097167969,297.7455139160156,301.2190246582031,293.1499938964844,293.1499938964844,278.45001220703125,31765.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999264121055603,1.0,0.0,0.0,3.712052822113037,3.7120766639709473,9.194361609843328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10482.236328125,0.0,1571.087890625,2977.34912109375,0.0,4293.7939453125,0.9159270524978638,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974207401275635,0.4258898198604584,0.3883851170539856,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036985635757446,0.6279893517494202,0.598524808883667,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666805267333984,0.7560611367225647,0.5298779606819153,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145157098770142,0.4544509947299957,0.4356653094291687,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.655031144618988,0.2333557158708572,1.08017897605896,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513061523437,297.126708984375,285.02301025390625,1.0,0.7097036838531494,0.3350290358066559,0.3350290358066559,1.0,1.0,-3.642272710800171,0.901442289352417,2.740830421447754,0.0786997526884079,0.9829730987548828,0.9829730987548828,0.0,261.3331604003906,265.0,65411.484375,0.0,4382.86181640625,1.0,278.7423095703125,282.9587097167969,297.7455139160156,301.2190246582031,293.1499938964844,293.1499938964844,278.45001220703125,31765.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999264121055603,1.0,0.0,0.0,3.712052822113037,3.7120766639709473,9.194361609843328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10482.236328125,0.0,1571.087890625,2977.34912109375,0.0,4293.7939453125,0.9159270524978638,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953159213066101,0.4245283007621765,0.387568324804306,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013561010360718,0.6263013482093811,0.5973643064498901,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649471044540404,0.7556924223899841,0.5300099849700928,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127244114875793,0.4535150229930877,0.4351215064525604,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6533402800559998,0.2326128780841827,1.0779281854629517,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.64129638671875,297.1210021972656,284.8734130859375,1.0,0.709805965423584,0.3349944651126861,0.3349944651126861,1.0,1.0,-3.636700391769409,0.8996706604957581,2.737029790878296,0.0781389698386192,0.8838966488838196,0.8838966488838196,0.0,263.03338623046875,265.0,66433.359375,0.0,4378.2353515625,1.0,278.49609375,282.7950439453125,297.8216857910156,301.43682861328125,293.1499938964844,293.1499938964844,278.45001220703125,36176.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.700754642486572,3.70077919960022,9.138478276327078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10177.3330078125,0.0,1591.71337890625,2977.34912109375,0.0,4300.0,0.9146724343299866,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7924602031707764,0.4229909181594848,0.3862985670566559,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8982723355293274,0.6243904232978821,0.5957088470458984,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9623841643333436,0.7551273107528687,0.5296887159347534,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102599382400513,0.4523845911026001,0.4341985583305359,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6510969400405884,0.2317143231630325,1.074599027633667,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6297912597656,297.1136474609375,284.8904113769531,1.0,0.7096877694129944,0.3349640369415283,0.3349640369415283,1.0,1.0,-3.627682447433472,0.8968867659568787,2.730795621871948,0.0772690102458,0.8685126900672913,0.8685126900672913,0.0,265.1619567871094,268.0,66029.765625,0.0,4366.9140625,1.0,278.457275390625,282.810546875,297.8284606933594,301.3912658691406,293.1499938964844,293.1499938964844,278.75,38317.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6236305236816406,3.62365460395813,8.761552976466191e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9437.21484375,0.0,1521.246337890625,2977.34912109375,0.0,4300.0,0.9010867476463318,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884529232978821,0.4212164878845215,0.3845721781253814,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937797546386719,0.621816098690033,0.5931548476219177,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590858817100524,0.7556899189949036,0.5299092531204224,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066538572311401,0.4510348439216614,0.4328586459159851,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477145552635193,0.230382040143013,1.068766713142395,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6156921386719,297.1101989746094,284.9815979003906,1.0,0.7095084190368652,0.3349031507968902,0.3349031507968902,1.0,1.0,-3.614159107208252,0.892673671245575,2.721485376358032,0.07565288990736,0.9431933164596558,0.9431933164596558,0.0,268.2269592285156,271.0,65078.90234375,0.0,4349.23974609375,1.0,278.7421264648437,282.9306030273437,297.7600402832031,301.2283630371094,293.1499938964844,293.1499938964844,278.45001220703125,34048.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7142653465271,3.714289426803589,9.205325000039012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10432.169921875,0.0,1590.9940185546875,2977.34912109375,0.0,4300.0,0.9183146357536316,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884529232978821,0.4212164878845215,0.3845721781253814,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937797546386719,0.621816098690033,0.5931548476219177,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590858817100524,0.7556899189949036,0.5299092531204224,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066538572311401,0.4510348439216614,0.4328586459159851,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477145552635193,0.230382040143013,1.068766713142395,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6156921386719,297.1101989746094,284.9815979003906,1.0,0.7095084190368652,0.3349031507968902,0.3349031507968902,1.0,1.0,-3.614159107208252,0.892673671245575,2.721485376358032,0.07565288990736,0.9431933164596558,0.9431933164596558,0.0,268.2269592285156,271.0,65078.90234375,0.0,4349.23974609375,1.0,278.7421264648437,282.9306030273437,297.7600402832031,301.2283630371094,293.1499938964844,293.1499938964844,278.45001220703125,34048.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7142653465271,3.714289426803589,9.205325000039012e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10432.169921875,0.0,1590.9940185546875,2977.34912109375,0.0,4300.0,0.9183146357536316,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839922904968262,0.4185121655464172,0.3825381696224212,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888677954673767,0.6183463931083679,0.5903148055076599,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551591277122498,0.7549636363983154,0.5297560095787048,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8025824427604675,0.4490236341953277,0.4313229918479919,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440999507904053,0.22868512570858,1.0625160932540894,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59619140625,297.0998840332031,284.896240234375,1.0,0.7092356085777283,0.3348422348499298,0.3348422348499298,1.0,1.0,-3.59875226020813,0.887887716293335,2.710864543914795,0.0741162076592445,0.8511632084846497,0.8511632084846497,0.0,271.6587219238281,274.0,65335.59765625,0.0,4328.8154296875,1.0,278.4574279785156,282.8290405273437,297.8225402832031,301.3518981933594,293.1499938964844,293.1499938964844,278.75,39282.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5707194805145264,3.5707433223724365,8.507555548931123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9357.3505859375,0.0,1470.76708984375,2977.34912109375,0.0,4300.0,0.8904033899307251,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839922904968262,0.4185121655464172,0.3825381696224212,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888677954673767,0.6183463931083679,0.5903148055076599,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551591277122498,0.7549636363983154,0.5297560095787048,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8025824427604675,0.4490236341953277,0.4313229918479919,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440999507904053,0.22868512570858,1.0625160932540894,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59619140625,297.0998840332031,284.896240234375,1.0,0.7092356085777283,0.3348422348499298,0.3348422348499298,1.0,1.0,-3.59875226020813,0.887887716293335,2.710864543914795,0.0741162076592445,0.8511632084846497,0.8511632084846497,0.0,271.6587219238281,274.0,65335.59765625,0.0,4328.8154296875,1.0,278.4574279785156,282.8290405273437,297.8225402832031,301.3518981933594,293.1499938964844,293.1499938964844,278.75,39282.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5707194805145264,3.5707433223724365,8.507555548931123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9357.3505859375,0.0,1470.76708984375,2977.34912109375,0.0,4300.0,0.8904033899307251,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804896235466003,0.4168373644351959,0.3809490501880646,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849020600318909,0.6158668398857117,0.587890088558197,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522770643234252,0.755587637424469,0.5300726890563965,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993236184120178,0.4477365911006927,0.4300635755062103,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411010026931763,0.2273556292057037,1.0566792488098145,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58447265625,297.0985107421875,284.98553466796875,1.0,0.708987295627594,0.3349335789680481,0.3349335789680481,1.0,1.0,-3.5857584476470947,0.8843027353286743,2.701455593109131,0.0730345100164413,0.9273885488510132,0.9273885488510132,0.0,274.40484619140625,277.0,64416.59765625,0.0,4310.7861328125,1.0,278.7417297363281,282.9467163085937,297.7607116699219,301.1910095214844,293.1499938964844,293.1499938964844,278.45001220703125,34175.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967634081840516,1.0,0.0,0.0,3.6618075370788574,3.661831378936768,8.947142191573221e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10332.8564453125,0.0,1532.6461181640625,2977.34912109375,0.0,4272.6474609375,0.9066664576530457,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804896235466003,0.4168373644351959,0.3809490501880646,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849020600318909,0.6158668398857117,0.587890088558197,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522770643234252,0.755587637424469,0.5300726890563965,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993236184120178,0.4477365911006927,0.4300635755062103,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411010026931763,0.2273556292057037,1.0566792488098145,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58447265625,297.0985107421875,284.98553466796875,1.0,0.708987295627594,0.3349335789680481,0.3349335789680481,1.0,1.0,-3.5857584476470947,0.8843027353286743,2.701455593109131,0.0730345100164413,0.9273885488510132,0.9273885488510132,0.0,274.40484619140625,277.0,64416.59765625,0.0,4310.7861328125,1.0,278.7417297363281,282.9467163085937,297.7607116699219,301.1910095214844,293.1499938964844,293.1499938964844,278.45001220703125,34175.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967634081840516,1.0,0.0,0.0,3.6618075370788574,3.661831378936768,8.947142191573221e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10332.8564453125,0.0,1532.6461181640625,2977.34912109375,0.0,4272.6474609375,0.9066664576530457,1.0,0.0,3.0,1.0,0.0
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7769328951835632,0.4145048856735229,0.379257321357727,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8809783458709717,0.6128827929496765,0.5855120420455933,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9490591287612916,0.7548657655715942,0.5299438834190369,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7960533499717712,0.4460011422634125,0.428784430027008,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6382337212562561,0.2258848696947097,1.051349639892578,284.8982849121094,284.95001220703125,303.072509765625,294.7781677246094,298.5690612792969,297.0904235839844,284.8997497558594,1.0,0.7087405920028687,0.335011750459671,0.335011750459671,1.0,1.0,-3.5727665424346924,0.880676805973053,2.692089796066284,0.0721832439303398,0.8443548083305359,0.8443548083305359,0.0,277.2394714355469,277.0,64734.6328125,0.0,4293.36767578125,1.0,278.4637451171875,282.8446960449219,297.8175964355469,301.3233642578125,293.1499938964844,293.1499938964844,278.45001220703125,39489.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.530791759490967,3.530815362930298,8.318356208292244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9867.79296875,0.0,1429.8031005859375,2977.34912109375,0.0,4300.0,0.8818793892860413,1.0,0.0,3.0,1.0,0.0
