time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762707471847534,0.4141421616077423,0.3789244592189789,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802552819252014,0.6124013066291809,0.585056483745575,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484386444091796,0.7547883987426758,0.5298743844032288,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7954416871070862,0.4457198083400726,0.4285247325897217,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6377025246620178,0.225635290145874,1.0503133535385132,284.9024658203125,284.95001220703125,303.066650390625,294.7791748046875,298.566650390625,297.0892944335937,284.9031677246094,1.0,0.7086705565452576,0.3350249230861664,0.3350249230861664,1.0,1.0,-3.57017469406128,0.879946231842041,2.6902284622192383,0.0719808712601661,0.8424302339553833,0.8424302339553833,0.0,277.7503356933594,280.0,64661.28125,0.0,4289.57275390625,1.0,278.4585266113281,282.8482666015625,297.8126525878906,301.3082275390625,293.1499938964844,293.1499938964844,278.75,39143.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519688844680786,3.519712209701538,8.266122790701047e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9281.4072265625,0.0,1415.643798828125,2977.34912109375,0.0,4300.0,0.8789374232292175,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.774308979511261,0.4132267236709595,0.3779531419277191,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.878073513507843,0.6110671162605286,0.5836542248725891,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.946677029132843,0.7549747824668884,0.5298266410827637,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936105728149414,0.4449933469295501,0.4277482032775879,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360706686973572,0.224903330206871,1.046971321105957,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5604248046875,297.0882263183594,285.0057678222656,1.0,0.7084640860557556,0.3350705802440643,0.3350705802440643,1.0,1.0,-3.562300443649292,0.87774658203125,2.684553861618042,0.0713246762752533,0.9136670231819152,0.9136670231819152,0.0,279.2875061035156,280.0,63772.16796875,0.0,4277.98046875,1.0,278.69854736328125,282.9702453613281,297.7516784667969,301.1118469238281,293.1499938964844,293.1499938964844,278.75,34421.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953066110610962,1.0,0.0,0.0,3.5644538402557373,3.564476728439331,8.477723554278782e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9560.0771484375,0.0,1428.529541015625,2977.34912109375,0.0,4260.2880859375,0.8866222500801086,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728297114372253,0.4123725891113281,0.3772738873958587,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763670325279236,0.6098157167434692,0.5825594663619995,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454717040061952,0.7552029490470886,0.5300697088241577,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.792212724685669,0.4443412125110626,0.427202045917511,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347699165344238,0.2242324948310852,1.044222712516785,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5550842285156,297.0880432128906,284.98486328125,1.0,0.7083675265312195,0.3351303339004516,0.3351303339004516,1.0,1.0,-3.556493759155273,0.8762040138244629,2.6802897453308105,0.0709220096468925,0.915929079055786,0.915929079055786,0.0,280.53076171875,283.0,63792.88671875,0.0,4270.1162109375,1.0,278.7422180175781,282.9584655761719,297.76324462890625,301.1581726074219,293.1499938964844,293.1499938964844,278.45001220703125,34017.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993184506893158,1.0,0.0,0.0,3.617207527160645,3.617230892181397,8.730521017241699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10244.66796875,0.0,1482.29052734375,2977.34912109375,0.0,4242.232421875,0.8962647318840027,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686945199966431,0.4096010029315948,0.3751757740974426,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718175292015076,0.6062530279159546,0.5796298384666443,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.94153892993927,0.7541930079460144,0.529725193977356,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883660197257996,0.4422297775745392,0.4255733788013458,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314260959625244,0.2224330902099609,1.0375068187713623,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.53729248046875,297.0788269042969,284.90545654296875,1.0,0.7079731822013855,0.3352498114109039,0.3352498114109039,1.0,1.0,-3.540001630783081,0.8716543912887573,2.6683473587036133,0.0698901787400245,0.8344481587409973,0.8344481587409973,0.0,283.9068298339844,286.0,64007.546875,0.0,4246.91943359375,1.0,278.458740234375,282.8632507324219,297.80596923828125,301.2696838378906,293.1499938964844,293.1499938964844,278.75,38998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998992681503296,1.0,0.0,0.0,3.4731218814849854,3.473144769668579,8.048841095842363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9207.763671875,0.0,1366.4879150390625,2977.34912109375,0.0,4299.15087890625,0.8685264587402344,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686945199966431,0.4096010029315948,0.3751757740974426,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718175292015076,0.6062530279159546,0.5796298384666443,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.94153892993927,0.7541930079460144,0.529725193977356,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883660197257996,0.4422297775745392,0.4255733788013458,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314260959625244,0.2224330902099609,1.0375068187713623,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.53729248046875,297.0788269042969,284.90545654296875,1.0,0.7079731822013855,0.3352498114109039,0.3352498114109039,1.0,1.0,-3.540001630783081,0.8716543912887573,2.6683473587036133,0.0698901787400245,0.8344481587409973,0.8344481587409973,0.0,283.9068298339844,286.0,64007.546875,0.0,4246.91943359375,1.0,278.458740234375,282.8632507324219,297.80596923828125,301.2696838378906,293.1499938964844,293.1499938964844,278.75,38998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998992681503296,1.0,0.0,0.0,3.4731218814849854,3.473144769668579,8.048841095842363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9207.763671875,0.0,1366.4879150390625,2977.34912109375,0.0,4299.15087890625,0.8685264587402344,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7657383680343628,0.4080090224742889,0.3736606538295746,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8684879541397095,0.6039365530014038,0.577364444732666,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9388532638549804,0.7543628811836243,0.5297296047210693,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7855578660964966,0.4409513175487518,0.4243265688419342,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.628878116607666,0.2211475521326065,1.0318726301193235,284.9880676269531,284.95001220703125,302.9506225585937,294.7987976074219,298.5273742675781,297.0777893066406,284.98712158203125,1.0,0.7076204419136047,0.3353523910045624,0.3353523910045624,1.0,1.0,-3.527174234390259,0.868149995803833,2.659024238586426,0.0689282938838005,0.9035365581512452,0.9035365581512452,0.0,286.34356689453125,286.0,63142.7109375,0.0,4227.8525390625,1.0,278.7351989746094,282.9718933105469,297.76171875,301.1136779785156,293.1499938964844,293.1499938964844,278.75,33955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898363947868348,1.0,0.0,0.0,3.561601161956787,3.561624050140381,8.464160146104405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9553.9970703125,0.0,1422.09814453125,2977.34912109375,0.0,4213.62158203125,0.8838053345680237,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653050422668457,0.4077186286449432,0.3734464645385742,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679929971694946,0.6035329699516296,0.5770311951637268,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.938468337059021,0.7543407678604126,0.5297601222991943,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851452827453613,0.440727174282074,0.4241531193256378,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.628498375415802,0.2209335267543792,1.031041383743286,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.525634765625,297.077392578125,284.98297119140625,1.0,0.7075818777084351,0.3353692889213562,0.3353692889213562,1.0,1.0,-3.5253443717956543,0.8676562309265137,2.6576881408691406,0.0688144788146019,0.904145121574402,0.904145121574402,0.0,286.7203063964844,289.0,63145.0625,0.0,4225.3134765625,1.0,278.74041748046875,282.9693603515625,297.76861572265625,301.126953125,293.1499938964844,293.1499938964844,278.45001220703125,34087.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895270466804504,1.0,0.0,0.0,3.5693633556365967,3.5693862438201904,8.501094157509215e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10147.7294921875,0.0,1431.30029296875,2977.34912109375,0.0,4210.97021484375,0.8857166171073914,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612825632095337,0.4048909246921539,0.3712789118289947,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635686635971069,0.5998900532722473,0.5740042924880981,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344801902770996,0.7531132102012634,0.5292510390281677,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813548445701599,0.4385252296924591,0.4224254488945007,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251639723777771,0.2190563678741455,1.0239378213882446,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.508056640625,297.0681457519531,284.9071655273437,1.0,0.7070902585983276,0.3355486989021301,0.3355486989021301,1.0,1.0,-3.5078680515289307,0.862982451915741,2.644885778427124,0.0678757056593895,0.8258353471755981,0.8258353471755981,0.0,290.0958557128906,292.0,63310.73828125,0.0,4199.81640625,1.0,278.4590759277344,282.87841796875,297.8145751953125,301.2413330078125,293.1499938964844,293.1499938964844,278.75,38981.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956106543540956,1.0,0.0,0.0,3.423819303512573,3.423841714859009,7.821948884156882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9131.4248046875,0.0,1316.7156982421875,2977.34912109375,0.0,4262.87060546875,0.857648491859436,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612825632095337,0.4048909246921539,0.3712789118289947,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635686635971069,0.5998900532722473,0.5740042924880981,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344801902770996,0.7531132102012634,0.5292510390281677,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813548445701599,0.4385252296924591,0.4224254488945007,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251639723777771,0.2190563678741455,1.0239378213882446,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.508056640625,297.0681457519531,284.9071655273437,1.0,0.7070902585983276,0.3355486989021301,0.3355486989021301,1.0,1.0,-3.5078680515289307,0.862982451915741,2.644885778427124,0.0678757056593895,0.8258353471755981,0.8258353471755981,0.0,290.0958557128906,292.0,63310.73828125,0.0,4199.81640625,1.0,278.4590759277344,282.87841796875,297.8145751953125,301.2413330078125,293.1499938964844,293.1499938964844,278.75,38981.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956106543540956,1.0,0.0,0.0,3.423819303512573,3.423841714859009,7.821948884156882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9131.4248046875,0.0,1316.7156982421875,2977.34912109375,0.0,4262.87060546875,0.857648491859436,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.757983386516571,0.4029200077056885,0.369486391544342,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598474264144897,0.5970594882965088,0.5713204741477966,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313561320304872,0.7529934048652649,0.5291188955307007,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781767845153809,0.4369114935398102,0.4209134876728058,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222037076950073,0.2174709141254425,1.0171217918395996,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49664306640625,297.0666809082031,284.98126220703125,1.0,0.7066067457199097,0.335728108882904,0.335728108882904,1.0,1.0,-3.492300748825073,0.8588870763778687,2.633413553237915,0.0669174343347549,0.892548143863678,0.892548143863678,0.0,292.91015625,295.0,62457.89453125,0.0,4176.11181640625,1.0,278.74053955078125,282.9812927246094,297.7793884277344,301.10205078125,293.1499938964844,293.1499938964844,279.04998779296875,34153.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849437475204468,1.0,0.0,0.0,3.5203287601470947,3.5203511714935303,8.269128670690407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8942.4638671875,0.0,1380.3065185546875,2977.34912109375,0.0,4171.54638671875,0.8748534917831421,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.757983386516571,0.4029200077056885,0.369486391544342,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598474264144897,0.5970594882965088,0.5713204741477966,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313561320304872,0.7529934048652649,0.5291188955307007,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781767845153809,0.4369114935398102,0.4209134876728058,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6222037076950073,0.2174709141254425,1.0171217918395996,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.49664306640625,297.0666809082031,284.98126220703125,1.0,0.7066067457199097,0.335728108882904,0.335728108882904,1.0,1.0,-3.492300748825073,0.8588870763778687,2.633413553237915,0.0669174343347549,0.892548143863678,0.892548143863678,0.0,292.91015625,295.0,62457.89453125,0.0,4176.11181640625,1.0,278.74053955078125,282.9812927246094,297.7793884277344,301.10205078125,293.1499938964844,293.1499938964844,279.04998779296875,34153.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849437475204468,1.0,0.0,0.0,3.5203287601470947,3.5203511714935303,8.269128670690407e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8942.4638671875,0.0,1380.3065185546875,2977.34912109375,0.0,4171.54638671875,0.8748534917831421,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7564594149589539,0.402024507522583,0.368672251701355,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581152558326721,0.5957503914833069,0.5700770616531372,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.92991441488266,0.7530152201652527,0.5291059017181396,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767093777656555,0.4361926317214966,0.4202411770820617,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6208134889602661,0.2167409509420395,1.0139976739883425,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4914855957031,297.06658935546875,285.06121826171875,1.0,0.7064316868782043,0.335817813873291,0.335817813873291,1.0,1.0,-3.485241651535034,0.8570536375045776,2.628188133239746,0.0665152594447135,0.969697117805481,0.969697117805481,0.0,294.2754211425781,295.0,61736.0390625,0.0,4165.93896484375,1.0,278.9963073730469,283.0824584960937,297.7597351074219,300.9860534667969,293.1499938964844,293.1499938964844,279.04998779296875,31572.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781290888786316,1.0,0.0,0.0,3.6073458194732666,3.607368707656861,8.682981729180028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9264.828125,0.0,1453.4869384765625,2977.34912109375,0.0,4112.439453125,0.8935629725456238,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550724148750305,0.4010717272758484,0.3679559826850891,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8565196394920349,0.594398558139801,0.5689454674720764,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9286277890205384,0.7529217600822449,0.5291805267333984,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753687500953674,0.4354466497898102,0.4196544289588928,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6195151209831238,0.2160107791423797,1.0111258029937744,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.486328125,297.06622314453125,285.02276611328125,1.0,0.7063179612159729,0.3359398245811462,0.3359398245811462,1.0,1.0,-3.478949069976806,0.8555431365966797,2.623405933380127,0.0662886500358581,0.9778794050216676,0.9778794050216676,0.0,295.5782775878906,298.0,61942.84765625,0.0,4157.39990234375,1.0,279.0420837402344,283.0531616210937,297.7926330566406,301.0767822265625,293.1499938964844,293.1499938964844,278.75,31714.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770716428756714,1.0,0.0,0.0,3.695422887802124,3.695446729660034,9.11216545773641e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9976.5703125,0.0,1551.8321533203125,2977.34912109375,0.0,4103.21728515625,0.9121833443641664,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508696913719177,0.3977676331996918,0.3655002117156982,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519477844238281,0.5902690887451172,0.5656175017356873,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241188168525696,0.7507644295692444,0.5281732678413391,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713667750358582,0.4328378438949585,0.4176757931709289,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158352494239807,0.2139038443565368,1.0034171342849731,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4663391113281,297.0534362792969,284.88751220703125,1.0,0.7057378888130188,0.3361838757991791,0.3361838757991791,1.0,1.0,-3.459141254425049,0.850348711013794,2.608792543411255,0.0654148161411285,0.8603246808052063,0.8603246808052063,0.0,299.3135986328125,301.0,62448.43359375,0.0,4128.4775390625,1.0,278.7574768066406,282.9051208496094,297.84869384765625,301.22998046875,293.1499938964844,293.1499938964844,279.04998779296875,38576.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873383045196532,1.0,0.0,0.0,3.5970466136932373,3.5970706939697266,8.633471111352264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8968.240234375,0.0,1494.046630859375,2977.34912109375,0.0,4192.17724609375,0.8953090310096741,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508696913719177,0.3977676331996918,0.3655002117156982,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519477844238281,0.5902690887451172,0.5656175017356873,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241188168525696,0.7507644295692444,0.5281732678413391,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713667750358582,0.4328378438949585,0.4176757931709289,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158352494239807,0.2139038443565368,1.0034171342849731,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4663391113281,297.0534362792969,284.88751220703125,1.0,0.7057378888130188,0.3361838757991791,0.3361838757991791,1.0,1.0,-3.459141254425049,0.850348711013794,2.608792543411255,0.0654148161411285,0.8603246808052063,0.8603246808052063,0.0,299.3135986328125,301.0,62448.43359375,0.0,4128.4775390625,1.0,278.7574768066406,282.9051208496094,297.84869384765625,301.22998046875,293.1499938964844,293.1499938964844,279.04998779296875,38576.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873383045196532,1.0,0.0,0.0,3.5970466136932373,3.5970706939697266,8.633471111352264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8968.240234375,0.0,1494.046630859375,2977.34912109375,0.0,4192.17724609375,0.8953090310096741,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473934292793274,0.395548552274704,0.3633911907672882,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480707406997681,0.5871356725692749,0.5625581741333008,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.920552372932434,0.7500537037849426,0.5275280475616455,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679570317268372,0.4309228062629699,0.4158191382884979,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123756766319275,0.2121001034975052,0.9955260753631592,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4536437988281,297.0500793457031,284.9793701171875,1.0,0.7050166726112366,0.3364279270172119,0.3364279270172119,1.0,1.0,-3.440414905548096,0.8454809188842773,2.5949339866638184,0.06433567404747,0.9339534640312196,0.9339534640312196,0.0,302.3490600585937,289.0,61430.68359375,0.0,4098.443359375,1.0,279.0419311523437,283.0260314941406,297.7996826171875,301.0704650878906,293.1499938964844,293.1499938964844,278.75,34106.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775317907333374,1.0,0.0,0.0,3.685868978500366,3.685892820358277,9.065109338735056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9902.0908203125,0.0,1559.1351318359375,2977.34912109375,0.0,4107.23193359375,0.9119422435760498,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473934292793274,0.395548552274704,0.3633911907672882,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480707406997681,0.5871356725692749,0.5625581741333008,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.920552372932434,0.7500537037849426,0.5275280475616455,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679570317268372,0.4309228062629699,0.4158191382884979,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123756766319275,0.2121001034975052,0.9955260753631592,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4536437988281,297.0500793457031,284.9793701171875,1.0,0.7050166726112366,0.3364279270172119,0.3364279270172119,1.0,1.0,-3.440414905548096,0.8454809188842773,2.5949339866638184,0.06433567404747,0.9339534640312196,0.9339534640312196,0.0,302.3490600585937,289.0,61430.68359375,0.0,4098.443359375,1.0,279.0419311523437,283.0260314941406,297.7996826171875,301.0704650878906,293.1499938964844,293.1499938964844,278.75,34106.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775317907333374,1.0,0.0,0.0,3.685868978500366,3.685892820358277,9.065109338735056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9902.0908203125,0.0,1559.1351318359375,2977.34912109375,0.0,4107.23193359375,0.9119422435760498,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470525503158569,0.392481654882431,0.3607522249221802,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479173183441162,0.5831725001335144,0.5589596629142761,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.921788454055786,0.7479973435401917,0.5262683033943176,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680248022079468,0.4283814132213592,0.4135014712810516,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.611581027507782,0.2099841386079788,0.9860298037528992,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4358825683594,297.0400085449219,284.8934020996094,1.0,0.7000961899757385,0.3367601633071899,0.3367601633071899,1.0,1.0,-3.417200088500977,0.83950275182724,2.577697277069092,0.063320904970169,0.8398211002349854,0.8398211002349854,0.0,298.66876220703125,277.0,61540.42578125,0.0,4018.0673828125,1.0,278.7582092285156,282.9276733398437,297.8409423828125,301.17559814453125,293.1499938964844,293.1499938964844,279.04998779296875,39573.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841032028198242,1.0,0.0,0.0,3.5268237590789795,3.5268473625183105,8.29967007121013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8871.5439453125,0.0,1426.231689453125,2977.34912109375,0.0,4164.287109375,0.880921483039856,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470525503158569,0.392481654882431,0.3607522249221802,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479173183441162,0.5831725001335144,0.5589596629142761,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.921788454055786,0.7479973435401917,0.5262683033943176,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680248022079468,0.4283814132213592,0.4135014712810516,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.611581027507782,0.2099841386079788,0.9860298037528992,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4358825683594,297.0400085449219,284.8934020996094,1.0,0.7000961899757385,0.3367601633071899,0.3367601633071899,1.0,1.0,-3.417200088500977,0.83950275182724,2.577697277069092,0.063320904970169,0.8398211002349854,0.8398211002349854,0.0,298.66876220703125,277.0,61540.42578125,0.0,4018.0673828125,1.0,278.7582092285156,282.9276733398437,297.8409423828125,301.17559814453125,293.1499938964844,293.1499938964844,279.04998779296875,39573.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841032028198242,1.0,0.0,0.0,3.5268237590789795,3.5268473625183105,8.29967007121013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8871.5439453125,0.0,1426.231689453125,2977.34912109375,0.0,4164.287109375,0.880921483039856,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.749442994594574,0.3904687464237213,0.358463317155838,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507802486419678,0.5802030563354492,0.5556670427322388,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270596504211426,0.7472753524780273,0.5253557562828064,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709078788757324,0.4265824258327484,0.4113453328609466,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129993200302124,0.2082814872264862,0.9765080213546752,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252014160156,297.0390319824219,284.9803161621094,1.0,0.6933680176734924,0.3370923995971679,0.3370923995971679,1.0,1.0,-3.395337104797364,0.8339328765869141,2.561404228210449,0.062222171574831,0.9116440415382384,0.9116440415382384,0.0,290.4834289550781,265.0,60496.80859375,0.0,3915.888671875,1.0,279.0413818359375,283.044189453125,297.79754638671875,301.018798828125,293.1499938964844,293.1499938964844,278.75,34353.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724137783050536,1.0,0.0,0.0,3.612490653991699,3.612514019012451,8.707766028237529e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9769.2353515625,0.0,1479.64697265625,2977.34912109375,0.0,4062.4384765625,0.8956772089004517,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.749442994594574,0.3904687464237213,0.358463317155838,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507802486419678,0.5802030563354492,0.5556670427322388,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270596504211426,0.7472753524780273,0.5253557562828064,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709078788757324,0.4265824258327484,0.4113453328609466,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129993200302124,0.2082814872264862,0.9765080213546752,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252014160156,297.0390319824219,284.9803161621094,1.0,0.6933680176734924,0.3370923995971679,0.3370923995971679,1.0,1.0,-3.395337104797364,0.8339328765869141,2.561404228210449,0.062222171574831,0.9116440415382384,0.9116440415382384,0.0,290.4834289550781,265.0,60496.80859375,0.0,3915.888671875,1.0,279.0413818359375,283.044189453125,297.79754638671875,301.018798828125,293.1499938964844,293.1499938964844,278.75,34353.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724137783050536,1.0,0.0,0.0,3.612490653991699,3.612514019012451,8.707766028237529e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9769.2353515625,0.0,1479.64697265625,2977.34912109375,0.0,4062.4384765625,0.8956772089004517,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.751042902469635,0.3890438377857208,0.3572709858417511,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8526936769485474,0.5783182978630066,0.5539807677268982,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302882552146912,0.7462415099143982,0.5247976779937744,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7728113532066345,0.4253954589366913,0.4102483689785003,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140798926353455,0.2073137611150741,0.9718127846717834,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.41748046875,297.03546142578125,284.8641967773437,1.0,0.6896271705627441,0.337258517742157,0.337258517742157,1.0,1.0,-3.384244203567505,0.831085741519928,2.5531585216522217,0.0618097968399524,0.824030339717865,0.824030339717865,0.0,285.7242431640625,265.0,61010.2109375,0.0,3860.983154296875,1.0,278.7994689941406,282.9172058105469,297.85888671875,301.2018127441406,293.1499938964844,293.1499938964844,278.75,39503.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978137731552124,1.0,0.0,0.0,3.541632413864136,3.541656017303467,8.369514148398594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9420.8642578125,0.0,1441.350830078125,2977.34912109375,0.0,4112.5146484375,0.881180465221405,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524396181106567,0.3875729143619537,0.3557592034339905,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544554114341736,0.5763682126998901,0.5519576072692871,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332722425460817,0.7451241612434387,0.5238664746284485,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.774561882019043,0.424138456583023,0.4088880121707916,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6150100231170654,0.2062940150499344,0.9664632081985474,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4094543457031,297.0312805175781,284.9023742675781,1.0,0.6855841875076294,0.3374948501586914,0.3374948501586914,1.0,1.0,-3.370804071426392,0.8277249336242676,2.543079137802124,0.061378251761198,0.8272646069526672,0.8272646069526672,0.0,280.9342041015625,253.0,60529.53515625,0.0,3800.520263671875,1.0,278.758544921875,282.9545288085937,297.8426208496094,301.12384033203125,293.1499938964844,293.1499938964844,279.04998779296875,39598.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780755639076232,1.0,0.0,0.0,3.447125196456909,3.447147846221924,7.92879859545792e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8765.1982421875,0.0,1344.3857421875,2977.34912109375,0.0,4111.97314453125,0.863482654094696,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.756905734539032,0.3855927884578705,0.3534261584281921,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597008585929871,0.5733999013900757,0.5485872626304626,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941437005996704,0.7441391348838806,0.5227196216583252,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796593904495239,0.422331839799881,0.4066416025161743,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180147528648376,0.2046571671962738,0.9567962884902954,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.39996337890625,297.0309753417969,284.9798583984375,1.0,0.6772740483283997,0.3379675149917602,0.3379675149917602,1.0,1.0,-3.348231554031372,0.8223209381103516,2.5259106159210205,0.0608429126441478,0.8949890732765198,0.8949890732765198,0.0,269.8971862792969,241.0,59561.0546875,0.0,3682.850830078125,1.0,279.0407409667969,283.0615234375,297.8008728027344,300.97296142578125,293.1499938964844,293.1499938964844,279.3500061035156,34303.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661616683006288,1.0,0.0,0.0,3.54071307182312,3.5407357215881348,8.365169605895062e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8579.6396484375,0.0,1402.6353759765625,2977.34912109375,0.0,4007.3173828125,0.8794941902160645,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.756905734539032,0.3855927884578705,0.3534261584281921,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597008585929871,0.5733999013900757,0.5485872626304626,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941437005996704,0.7441391348838806,0.5227196216583252,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796593904495239,0.422331839799881,0.4066416025161743,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180147528648376,0.2046571671962738,0.9567962884902954,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.39996337890625,297.0309753417969,284.9798583984375,1.0,0.6772740483283997,0.3379675149917602,0.3379675149917602,1.0,1.0,-3.348231554031372,0.8223209381103516,2.5259106159210205,0.0608429126441478,0.8949890732765198,0.8949890732765198,0.0,269.8971862792969,241.0,59561.0546875,0.0,3682.850830078125,1.0,279.0407409667969,283.0615234375,297.8008728027344,300.97296142578125,293.1499938964844,293.1499938964844,279.3500061035156,34303.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661616683006288,1.0,0.0,0.0,3.54071307182312,3.5407357215881348,8.365169605895062e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8579.6396484375,0.0,1402.6353759765625,2977.34912109375,0.0,4007.3173828125,0.8794941902160645,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7625134587287903,0.3837866485118866,0.3513997793197632,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661845922470093,0.5706373453140259,0.5455588698387146,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508081078529358,0.7432371377944946,0.5218017101287842,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859065532684326,0.4207092523574829,0.4046745300292969,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.621814489364624,0.2031952738761901,0.9481061697006226,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3919982910156,297.0323486328125,285.025634765625,1.0,0.6688584089279175,0.3384401798248291,0.3384401798248291,1.0,1.0,-3.328231811523437,0.8176711797714233,2.510560750961304,0.0606526993215084,0.9841223359107972,0.9841223359107972,0.0,258.20819091796875,229.0,58907.96484375,0.0,3568.9453125,1.0,279.34136962890625,283.1375427246094,297.8108215332031,300.93731689453125,293.1499938964844,293.1499938964844,279.04998779296875,31783.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571722745895386,1.0,0.0,0.0,3.712933301925659,3.712957382202149,9.198724342240894e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9554.677734375,0.0,1572.227783203125,2977.34912109375,0.0,3927.339599609375,0.916318416595459,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7625134587287903,0.3837866485118866,0.3513997793197632,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8661845922470093,0.5706373453140259,0.5455588698387146,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508081078529358,0.7432371377944946,0.5218017101287842,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859065532684326,0.4207092523574829,0.4046745300292969,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.621814489364624,0.2031952738761901,0.9481061697006226,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3919982910156,297.0323486328125,285.025634765625,1.0,0.6688584089279175,0.3384401798248291,0.3384401798248291,1.0,1.0,-3.328231811523437,0.8176711797714233,2.510560750961304,0.0606526993215084,0.9841223359107972,0.9841223359107972,0.0,258.20819091796875,229.0,58907.96484375,0.0,3568.9453125,1.0,279.34136962890625,283.1375427246094,297.8108215332031,300.93731689453125,293.1499938964844,293.1499938964844,279.04998779296875,31783.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571722745895386,1.0,0.0,0.0,3.712933301925659,3.712957382202149,9.198724342240894e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9554.677734375,0.0,1572.227783203125,2977.34912109375,0.0,3927.339599609375,0.916318416595459,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672134041786194,0.3805440366268158,0.3484644591808319,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718825578689575,0.566433310508728,0.5415925979614258,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586728811264038,0.7400743365287781,0.5197365283966064,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913736701011658,0.417955994606018,0.4019950330257416,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249700784683228,0.2011466324329376,0.9379005432128906,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3760986328125,297.0230712890625,284.8819885253906,1.0,0.6599700450897217,0.3389748632907867,0.3389748632907867,1.0,1.0,-3.301965951919556,0.8112618327140808,2.490704298019409,0.0602987222373485,0.8595578074455261,0.8595578074455261,0.0,247.3328399658203,217.0,59335.640625,0.0,3446.48681640625,1.0,279.056884765625,282.9843139648437,297.8671264648437,301.0855407714844,293.1499938964844,293.1499938964844,279.3500061035156,38981.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673594832420348,1.0,0.0,0.0,3.608524799346924,3.608548879623413,8.68865754455328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8578.0595703125,0.0,1509.5662841796875,2977.34912109375,0.0,4017.91064453125,0.8980588912963867,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672134041786194,0.3805440366268158,0.3484644591808319,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718825578689575,0.566433310508728,0.5415925979614258,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586728811264038,0.7400743365287781,0.5197365283966064,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913736701011658,0.417955994606018,0.4019950330257416,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249700784683228,0.2011466324329376,0.9379005432128906,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.3760986328125,297.0230712890625,284.8819885253906,1.0,0.6599700450897217,0.3389748632907867,0.3389748632907867,1.0,1.0,-3.301965951919556,0.8112618327140808,2.490704298019409,0.0602987222373485,0.8595578074455261,0.8595578074455261,0.0,247.3328399658203,217.0,59335.640625,0.0,3446.48681640625,1.0,279.056884765625,282.9843139648437,297.8671264648437,301.0855407714844,293.1499938964844,293.1499938964844,279.3500061035156,38981.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673594832420348,1.0,0.0,0.0,3.608524799346924,3.608548879623413,8.68865754455328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8578.0595703125,0.0,1509.5662841796875,2977.34912109375,0.0,4017.91064453125,0.8980588912963867,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732274532318115,0.378385066986084,0.3458510935306549,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789545893669128,0.5632250308990479,0.5378785133361816,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676403403282166,0.7383037805557251,0.5179124474525452,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980124950408936,0.4158980250358581,0.3994234502315521,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288442611694336,0.1994206309318542,0.927622139453888,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36700439453125,297.0214538574219,284.97821044921875,1.0,0.6507766842842102,0.3395095765590668,0.3395095765590668,1.0,1.0,-3.2767021656036377,0.8051459193229675,2.4715561866760254,0.0597871504724025,0.9349030256271362,0.9349030256271362,0.0,235.70803833007807,205.0,58237.4453125,0.0,3323.879150390625,1.0,279.34197998046875,283.1098937988281,297.81256103515625,300.9172058105469,293.1499938964844,293.1499938964844,279.04998779296875,34188.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564234614372252,1.0,0.0,0.0,3.694817066192627,3.694841146469116,9.109177767641086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9464.68359375,0.0,1569.88671875,2977.34912109375,0.0,3920.640869140625,0.9139944911003112,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732274532318115,0.378385066986084,0.3458510935306549,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789545893669128,0.5632250308990479,0.5378785133361816,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676403403282166,0.7383037805557251,0.5179124474525452,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980124950408936,0.4158980250358581,0.3994234502315521,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288442611694336,0.1994206309318542,0.927622139453888,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.36700439453125,297.0214538574219,284.97821044921875,1.0,0.6507766842842102,0.3395095765590668,0.3395095765590668,1.0,1.0,-3.2767021656036377,0.8051459193229675,2.4715561866760254,0.0597871504724025,0.9349030256271362,0.9349030256271362,0.0,235.70803833007807,205.0,58237.4453125,0.0,3323.879150390625,1.0,279.34197998046875,283.1098937988281,297.81256103515625,300.9172058105469,293.1499938964844,293.1499938964844,279.04998779296875,34188.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564234614372252,1.0,0.0,0.0,3.694817066192627,3.694841146469116,9.109177767641086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9464.68359375,0.0,1569.88671875,2977.34912109375,0.0,3920.640869140625,0.9139944911003112,1.0,0.0,3.0,1.0,0.0
