time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.776550829410553,0.3769359886646271,0.3445933759212494,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828405141830444,0.5612682104110718,0.5360775589942932,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.972236156463623,0.7368096113204956,0.517011821269989,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016347289085388,0.4146102964878082,0.398187905550003,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310098767280579,0.1984491944313049,0.922704815864563,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3614196777344,297.01885986328125,284.8522644042969,1.0,0.6461644172668457,0.3397769331932068,0.3397769331932068,1.0,1.0,-3.2645483016967773,0.8022175431251526,2.462330818176269,0.0596950054168701,0.840094804763794,0.840094804763794,0.0,229.86669921875,205.0,58830.34375,0.0,3264.115966796875,1.0,279.0977478027344,282.9734191894531,297.8740539550781,301.1009521484375,293.1499938964844,293.1499938964844,279.04998779296875,39144.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625535607337952,1.0,0.0,0.0,3.63116455078125,3.6311891078948975,8.798024282441474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9126.6923828125,0.0,1535.7169189453125,2977.34912109375,0.0,3975.3154296875,0.9008140563964844,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794598937034607,0.3754040002822876,0.3430140316486358,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8863454461097717,0.5592145323753357,0.533940851688385,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.976230263710022,0.7351409792900085,0.5157068967819214,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8048838973045349,0.4132235050201416,0.3966890275478363,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6329050064086914,0.1974106132984161,0.9171662926673888,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.3555908203125,297.0155944824219,284.89044189453125,1.0,0.641394853591919,0.3401097059249878,0.3401097059249878,1.0,1.0,-3.250050067901612,0.798747181892395,2.451303005218506,0.0595439709722995,0.8366429209709167,0.8366429209709167,0.0,224.31971740722656,193.0,58288.1640625,0.0,3201.249755859375,1.0,279.0579833984375,283.0122985839844,297.8571472167969,301.0207824707031,293.1499938964844,293.1499938964844,279.3500061035156,40064.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626893401145936,1.0,0.0,0.0,3.52108120918274,3.5211048126220703,8.272664331343549e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8472.927734375,0.0,1423.7548828125,2977.34912109375,0.0,3976.5224609375,0.8800977468490601,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873340249061584,0.3734116554260254,0.3406038880348205,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954592943191528,0.5561516284942627,0.5304111242294312,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857114553451538,0.7331994771957397,0.5138420462608337,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129894137382507,0.4112170934677124,0.3942006230354309,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380316615104675,0.1957592368125915,0.9072213768959044,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3500061035156,297.01568603515625,284.9812927246094,1.0,0.6319153904914856,0.3407752513885498,0.3407752513885498,1.0,1.0,-3.2257080078125,0.7932383418083191,2.432469606399536,0.0595294013619422,0.9114730954170228,0.9114730954170228,0.0,212.3372039794922,181.0,57252.3828125,0.0,3082.164306640625,1.0,279.3413391113281,283.1314392089844,297.8129577636719,300.86376953125,293.1499938964844,293.1499938964844,279.04998779296875,34324.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498620629310608,1.0,0.0,0.0,3.6106748580932617,3.6106979846954346,8.69901384703553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9331.244140625,0.0,1477.4560546875,2977.34912109375,0.0,3861.71923828125,0.8952385187149048,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873340249061584,0.3734116554260254,0.3406038880348205,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954592943191528,0.5561516284942627,0.5304111242294312,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857114553451538,0.7331994771957397,0.5138420462608337,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129894137382507,0.4112170934677124,0.3942006230354309,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380316615104675,0.1957592368125915,0.9072213768959044,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3500061035156,297.01568603515625,284.9812927246094,1.0,0.6319153904914856,0.3407752513885498,0.3407752513885498,1.0,1.0,-3.2257080078125,0.7932383418083191,2.432469606399536,0.0595294013619422,0.9114730954170228,0.9114730954170228,0.0,212.3372039794922,181.0,57252.3828125,0.0,3082.164306640625,1.0,279.3413391113281,283.1314392089844,297.8129577636719,300.86376953125,293.1499938964844,293.1499938964844,279.04998779296875,34324.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498620629310608,1.0,0.0,0.0,3.6106748580932617,3.6106979846954346,8.69901384703553e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9331.244140625,0.0,1477.4560546875,2977.34912109375,0.0,3861.71923828125,0.8952385187149048,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7952072024345398,0.3705138862133026,0.3378324210643768,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.904705047607422,0.5522071123123169,0.5265259742736816,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.994261920452118,0.7297342419624329,0.5114119648933411,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8207963705062866,0.4085220694541931,0.3914394080638885,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6433286070823669,0.1937951296567917,0.8969483375549316,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418273925781,297.0117492675781,284.89996337890625,1.0,0.6222743391990662,0.3414407968521118,0.3414407968521118,1.0,1.0,-3.1991171836853027,0.7869950532913208,2.4121220111846924,0.0594888813793659,0.8241634368896484,0.8241634368896484,0.0,200.8587188720703,169.0,57293.96875,0.0,2962.760009765625,1.0,279.0588684082031,283.04010009765625,297.8648986816406,300.9745483398437,293.1499938964844,293.1499938964844,279.3500061035156,39696.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553581476211548,1.0,0.0,0.0,3.439295053482056,3.4393177032470703,7.892819553489971e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8379.47265625,0.0,1337.201904296875,2977.34912109375,0.0,3911.101806640625,0.8618149757385254,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7952072024345398,0.3705138862133026,0.3378324210643768,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.904705047607422,0.5522071123123169,0.5265259742736816,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.994261920452118,0.7297342419624329,0.5114119648933411,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8207963705062866,0.4085220694541931,0.3914394080638885,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6433286070823669,0.1937951296567917,0.8969483375549316,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.3418273925781,297.0117492675781,284.89996337890625,1.0,0.6222743391990662,0.3414407968521118,0.3414407968521118,1.0,1.0,-3.1991171836853027,0.7869950532913208,2.4121220111846924,0.0594888813793659,0.8241634368896484,0.8241634368896484,0.0,200.8587188720703,169.0,57293.96875,0.0,2962.760009765625,1.0,279.0588684082031,283.04010009765625,297.8648986816406,300.9745483398437,293.1499938964844,293.1499938964844,279.3500061035156,39696.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553581476211548,1.0,0.0,0.0,3.439295053482056,3.4393177032470703,7.892819553489971e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8379.47265625,0.0,1337.201904296875,2977.34912109375,0.0,3911.101806640625,0.8618149757385254,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037512302398682,0.3684650361537933,0.3354609310626983,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152745604515076,0.5490685105323792,0.5230202674865723,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277483940124512,0.5040566921234131,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289511203765869,0.4064003229141235,0.3889234662055969,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490959525108337,0.1921108216047287,0.8871989250183105,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3374328613281,297.0121154785156,284.9770202636719,1.0,0.6122388243675232,0.3421836793422699,0.3421836793422699,1.0,1.0,-3.1689095497131348,0.7798163890838623,2.3890931606292725,0.059311643242836,0.8914452791213989,0.8914452791213989,0.0,189.721923828125,157.0,56236.28515625,0.0,2839.22998046875,1.0,279.3406677246094,283.1467590332031,297.8260498046875,300.8255615234375,293.1499938964844,293.1499938964844,279.6499938964844,34316.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423840045928956,1.0,0.0,0.0,3.532008647918701,3.532031297683716,8.32409114082111e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8200.560546875,0.0,1393.6259765625,2977.34912109375,0.0,3794.099853515625,0.8775036931037903,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037512302398682,0.3684650361537933,0.3354609310626983,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152745604515076,0.5490685105323792,0.5230202674865723,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277483940124512,0.5040566921234131,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289511203765869,0.4064003229141235,0.3889234662055969,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490959525108337,0.1921108216047287,0.8871989250183105,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.3374328613281,297.0121154785156,284.9770202636719,1.0,0.6122388243675232,0.3421836793422699,0.3421836793422699,1.0,1.0,-3.1689095497131348,0.7798163890838623,2.3890931606292725,0.059311643242836,0.8914452791213989,0.8914452791213989,0.0,189.721923828125,157.0,56236.28515625,0.0,2839.22998046875,1.0,279.3406677246094,283.1467590332031,297.8260498046875,300.8255615234375,293.1499938964844,293.1499938964844,279.6499938964844,34316.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423840045928956,1.0,0.0,0.0,3.532008647918701,3.532031297683716,8.32409114082111e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8200.560546875,0.0,1393.6259765625,2977.34912109375,0.0,3794.099853515625,0.8775036931037903,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811676561832428,0.3665077090263366,0.333394855260849,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257299304008484,0.5460453033447266,0.5198509097099304,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290155291557312,0.4864898920059204,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836650550365448,0.4043637216091156,0.3866743743419647,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546515822410583,0.1905220746994018,0.8784223794937134,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3353881835937,297.0163879394531,285.0145263671875,1.0,0.6012124419212341,0.342926561832428,0.342926561832428,1.0,1.0,-3.127802610397339,0.7692185044288635,2.358583927154541,0.058166280388832,0.9714075922966005,0.9714075922966005,0.0,179.5138397216797,145.0,55226.94921875,0.0,2701.9306640625,1.0,279.6422424316406,283.2182312011719,297.837890625,300.77703857421875,293.1499938964844,293.1499938964844,279.3500061035156,31958.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313160181045532,1.0,0.0,0.0,3.696751832962036,3.696775436401367,9.11871950393106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9088.1826171875,0.0,1555.1837158203125,2977.34912109375,0.0,3693.197998046875,0.9125327467918396,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.811676561832428,0.3665077090263366,0.333394855260849,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257299304008484,0.5460453033447266,0.5198509097099304,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290155291557312,0.4864898920059204,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.836650550365448,0.4043637216091156,0.3866743743419647,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546515822410583,0.1905220746994018,0.8784223794937134,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3353881835937,297.0163879394531,285.0145263671875,1.0,0.6012124419212341,0.342926561832428,0.342926561832428,1.0,1.0,-3.127802610397339,0.7692185044288635,2.358583927154541,0.058166280388832,0.9714075922966005,0.9714075922966005,0.0,179.5138397216797,145.0,55226.94921875,0.0,2701.9306640625,1.0,279.6422424316406,283.2182312011719,297.837890625,300.77703857421875,293.1499938964844,293.1499938964844,279.3500061035156,31958.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313160181045532,1.0,0.0,0.0,3.696751832962036,3.696775436401367,9.11871950393106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9088.1826171875,0.0,1555.1837158203125,2977.34912109375,0.0,3693.197998046875,0.9125327467918396,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156183362007141,0.3649360239505768,0.332126259803772,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312844276428224,0.5439466238021851,0.5180262327194214,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.72989422082901,0.4773949086666107,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407295942306519,0.4028909206390381,0.3853637874126434,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576417088508606,0.1895110458135604,0.8736791610717773,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.33367919921875,297.01763916015625,284.85064697265625,1.0,0.5954263210296631,0.3432980179786682,0.3432980179786682,1.0,1.0,-3.105876922607422,0.7634685039520264,2.3424084186553955,0.0574516579508781,0.859545886516571,0.859545886516571,0.0,174.3301544189453,145.0,55855.50390625,0.0,2631.206298828125,1.0,279.3965759277344,283.046630859375,297.9144897460937,300.9828491210937,293.1499938964844,293.1499938964844,279.3500061035156,37169.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385879635810852,1.0,0.0,0.0,3.66648268699646,3.666507005691528,8.970002340902283e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8768.4677734375,0.0,1560.3701171875,2977.34912109375,0.0,3759.597900390625,0.9071871042251588,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190969228744507,0.3631947338581085,0.3304265737533569,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364118576049804,0.5416498184204102,0.5157389044761658,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309377193450928,0.4686026573181152,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.844523012638092,0.4012317955493927,0.3836810290813446,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603531241416931,0.1883697062730789,0.8679807782173157,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.33209228515625,297.0184020996094,284.8719177246094,1.0,0.5893866419792175,0.3438197076320648,0.3438197076320648,1.0,1.0,-3.0816431045532227,0.7573830485343933,2.324259996414185,0.0568839311599731,0.8373933434486389,0.8373933434486389,0.0,169.27821350097656,133.0,55110.7109375,0.0,2557.65185546875,1.0,279.3573913574219,283.0734558105469,297.9006652832031,300.9028015136719,293.1499938964844,293.1499938964844,279.6499938964844,40218.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939343273639679,1.0,0.0,0.0,3.541240930557251,3.541264772415161,8.367665031983051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8111.72802734375,0.0,1446.126708984375,2977.34912109375,0.0,3766.471435546875,0.8842467069625854,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281800746917725,0.3609711825847626,0.3278317749500274,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492163062095642,0.5382598042488098,0.5119329690933228,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356645464897156,0.4487616717815399,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.854303777217865,0.398789495229721,0.3808275759220123,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675035357475281,0.1865253001451492,0.8575063347816467,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34136962890625,297.0356750488281,284.9617919921875,1.0,0.5769250392913818,0.344863086938858,0.344863086938858,1.0,1.0,-3.0340702533721924,0.7454768419265747,2.2885935306549072,0.0556796379387378,0.9005207419395447,0.9005207419395447,0.0,158.45851135253906,136.0,53642.95703125,0.0,2411.630859375,1.0,279.64141845703125,283.1956787109375,297.8475952148437,300.71783447265625,293.1499938964844,293.1499938964844,279.3500061035156,34949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246055483818054,1.0,0.0,0.0,3.6074414253234863,3.6074647903442383,8.683441024004424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8885.2294921875,0.0,1478.56396484375,2977.34912109375,0.0,3631.59912109375,0.894812822341919,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281800746917725,0.3609711825847626,0.3278317749500274,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492163062095642,0.5382598042488098,0.5119329690933228,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356645464897156,0.4487616717815399,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.854303777217865,0.398789495229721,0.3808275759220123,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675035357475281,0.1865253001451492,0.8575063347816467,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34136962890625,297.0356750488281,284.9617919921875,1.0,0.5769250392913818,0.344863086938858,0.344863086938858,1.0,1.0,-3.0340702533721924,0.7454768419265747,2.2885935306549072,0.0556796379387378,0.9005207419395447,0.9005207419395447,0.0,158.45851135253906,136.0,53642.95703125,0.0,2411.630859375,1.0,279.64141845703125,283.1956787109375,297.8475952148437,300.71783447265625,293.1499938964844,293.1499938964844,279.3500061035156,34949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246055483818054,1.0,0.0,0.0,3.6074414253234863,3.6074647903442383,8.683441024004424e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8885.2294921875,0.0,1478.56396484375,2977.34912109375,0.0,3631.59912109375,0.894812822341919,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323478102684021,0.3580776751041412,0.3252228498458862,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550096392631532,0.5342246294021606,0.5081283450126648,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394303679466248,0.438058465719223,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589872717857361,0.3958456516265869,0.3780113160610199,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705146431922913,0.1845090091228485,0.8478893041610718,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.350830078125,297.0512084960937,284.89312744140625,1.0,0.5691356062889099,0.3459064960479736,0.3459064960479736,1.0,1.0,-2.998530387878418,0.7372570633888245,2.261273145675659,0.0552951693534851,0.810938835144043,0.810938835144043,0.0,152.3997039794922,154.0,53377.1953125,0.0,2315.60400390625,1.0,279.3591003417969,283.12109375,297.900390625,300.8063659667969,293.1499938964844,293.1499938964844,279.6499938964844,40543.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927648663520813,1.0,0.0,0.0,3.390676021575928,3.390698432922364,7.671245612073108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7956.76318359375,0.0,1294.9249267578125,2977.34912109375,0.0,3659.5703125,0.852073073387146,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323478102684021,0.3580776751041412,0.3252228498458862,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550096392631532,0.5342246294021606,0.5081283450126648,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394303679466248,0.438058465719223,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589872717857361,0.3958456516265869,0.3780113160610199,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705146431922913,0.1845090091228485,0.8478893041610718,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.350830078125,297.0512084960937,284.89312744140625,1.0,0.5691356062889099,0.3459064960479736,0.3459064960479736,1.0,1.0,-2.998530387878418,0.7372570633888245,2.261273145675659,0.0552951693534851,0.810938835144043,0.810938835144043,0.0,152.3997039794922,154.0,53377.1953125,0.0,2315.60400390625,1.0,279.3591003417969,283.12109375,297.900390625,300.8063659667969,293.1499938964844,293.1499938964844,279.6499938964844,40543.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927648663520813,1.0,0.0,0.0,3.390676021575928,3.390698432922364,7.671245612073108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7956.76318359375,0.0,1294.9249267578125,2977.34912109375,0.0,3659.5703125,0.852073073387146,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8278642892837524,0.3561029732227325,0.3233660459518432,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9488887786865234,0.5311239957809448,0.5051087141036987,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.7411902546882629,0.4431925117969513,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540971875190735,0.3935932219028473,0.3758219182491302,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6657420992851257,0.1828553229570388,0.8404643535614014,284.989990234375,284.95001220703125,302.30926513671875,294.9206237792969,298.3609619140625,297.06207275390625,284.9896545410156,1.0,0.5693361759185791,0.3471708297729492,0.3471708297729492,1.0,1.0,-2.987251281738281,0.7372040748596191,2.250047206878662,0.0575079135596752,0.890821635723114,0.890821635723114,0.0,154.16375732421875,172.0,52644.14453125,0.0,2304.346435546875,1.0,279.6402282714844,283.2389221191406,297.8690795898437,300.67291259765625,293.1499938964844,293.1499938964844,279.95001220703125,33916.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125636219978333,1.0,0.0,0.0,3.4959640502929688,3.495986223220825,8.155060982062423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7826.1591796875,0.0,1353.519775390625,2977.34912109375,0.0,3520.379638671875,0.869339644908905,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8278642892837524,0.3561029732227325,0.3233660459518432,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9488887786865234,0.5311239957809448,0.5051087141036987,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.7411902546882629,0.4431925117969513,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8540971875190735,0.3935932219028473,0.3758219182491302,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6657420992851257,0.1828553229570388,0.8404643535614014,284.989990234375,284.95001220703125,302.30926513671875,294.9206237792969,298.3609619140625,297.06207275390625,284.9896545410156,1.0,0.5693361759185791,0.3471708297729492,0.3471708297729492,1.0,1.0,-2.987251281738281,0.7372040748596191,2.250047206878662,0.0575079135596752,0.890821635723114,0.890821635723114,0.0,154.16375732421875,172.0,52644.14453125,0.0,2304.346435546875,1.0,279.6402282714844,283.2389221191406,297.8690795898437,300.67291259765625,293.1499938964844,293.1499938964844,279.95001220703125,33916.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125636219978333,1.0,0.0,0.0,3.4959640502929688,3.495986223220825,8.155060982062423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7826.1591796875,0.0,1353.519775390625,2977.34912109375,0.0,3520.379638671875,0.869339644908905,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8230381011962891,0.3551434576511383,0.3225639462471008,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9421348571777344,0.5296185612678528,0.5037459135055542,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.7405292987823486,0.4504857957363128,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8489100337028503,0.3925163447856903,0.3748745322227478,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.6611346006393433,0.1820437908172607,0.8373035788536072,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.36163330078125,297.0603332519531,285.08746337890625,1.0,0.5715910196304321,0.3478282988071441,0.3478282988071441,1.0,1.0,-2.9884698390960693,0.7394052743911743,2.249064445495605,0.0594169944524765,0.9851072430610656,0.9851072430610656,0.0,157.40533447265625,172.0,52086.0625,0.0,2323.0498046875,1.0,279.8995361328125,283.3518371582031,297.8561706542969,300.5756530761719,293.1499938964844,293.1499938964844,279.95001220703125,30889.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039990305900574,1.0,0.0,0.0,3.6005101203918457,3.600532531738281,8.650104064145125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8133.8701171875,0.0,1441.0823974609375,2977.34912109375,0.0,3440.83203125,0.8916345834732056,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8176542520523071,0.35421884059906,0.3219471275806427,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9344821572303772,0.5282089114189148,0.5026348829269409,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.7389132380485535,0.4591391682624817,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8432323336601257,0.3915168941020965,0.3741267323493957,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561691761016846,0.1812862008810043,0.8347391486167908,285.064208984375,284.95001220703125,302.2994079589844,294.9329833984375,298.3592834472656,297.0542297363281,285.06158447265625,1.0,0.574667751789093,0.3484351634979248,0.3484351634979248,1.0,1.0,-2.9928083419799805,0.7424510717391968,2.250357151031494,0.0615026950836181,1.0,1.0,0.0,161.43377685546875,190.0,52420.609375,0.0,2351.423583984375,1.0,279.9416198730469,283.3285522460937,297.9010314941406,300.6796569824219,293.1499938964844,293.1499938964844,279.6499938964844,30883.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027959704399108,1.0,0.0,0.0,3.703138828277588,3.703162431716919,9.150256232715036e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8754.271484375,0.0,1554.2554931640625,2977.34912109375,0.0,3429.633056640625,0.9133064150810242,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8106951117515564,0.3526800572872162,0.3210584223270416,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9248396158218384,0.526172935962677,0.5012341737747192,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.735479474067688,0.4702279567718506,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362497091293335,0.3900416195392608,0.3731772601604461,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.650146484375,0.1802588999271392,0.8317080140113831,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.35015869140625,297.0386657714844,284.8995361328125,1.0,0.578629195690155,0.349067360162735,0.349067360162735,1.0,1.0,-2.998600721359253,0.7460265159606934,2.25257420539856,0.0638576075434684,0.9172415733337402,0.9172415733337402,0.0,166.7158966064453,190.0,53691.3984375,0.0,2388.935302734375,1.0,279.696533203125,283.1499938964844,297.9917297363281,300.9264221191406,293.1499938964844,293.1499938964844,279.6499938964844,34259.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127104878425598,1.0,0.0,0.0,3.730944871902466,3.730969190597534,9.288186788580788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8530.7099609375,0.0,1611.787841796875,2977.34912109375,0.0,3521.740966796875,0.9204471111297609,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8020870685577393,0.3508234322071075,0.3197086453437805,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9137866497039796,0.5237945318222046,0.4993422329425812,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7304794192314148,0.4833045601844787,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282172083854675,0.3882820904254913,0.3718495368957519,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433071494102478,0.1790295541286468,0.8276907801628113,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.33612060546875,297.01861572265625,284.896484375,1.0,0.5831112265586853,0.3493304848670959,0.3493304848670959,1.0,1.0,-3.003997802734375,0.7485239505767822,2.2554738521575928,0.0652268677949905,0.8899354934692383,0.8899354934692383,0.0,173.0434112548828,193.0,53675.09375,0.0,2431.221435546875,1.0,279.6568908691406,283.14501953125,297.9916381835937,300.90155029296875,293.1499938964844,293.1499938964844,279.95001220703125,37204.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173286557197572,1.0,0.0,0.0,3.675431489944458,3.6754560470581055,9.013842259264492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7950.341796875,0.0,1570.7183837890625,2977.34912109375,0.0,3564.4853515625,0.9115353226661682,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899938821792603,0.3482505083084106,0.3174543082714081,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994871377944946,0.5201219916343689,0.4959579110145569,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.719866931438446,0.501614511013031,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169708251953125,0.3855541944503784,0.369418203830719,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336629390716553,0.1768799126148224,0.8192758560180664,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241577148437,297.0014343261719,285.01708984375,1.0,0.5883213877677917,0.3498567938804626,0.3498567938804626,1.0,1.0,-3.0062015056610107,0.7506662607192993,2.255535125732422,0.0671532154083252,1.0,1.0,0.0,181.9882202148437,196.0,53129.234375,0.0,2481.134521484375,1.0,279.9434814453125,283.2835693359375,297.9441223144531,300.77606201171875,293.1499938964844,293.1499938964844,279.6499938964844,32724.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097898006439208,1.0,0.0,0.0,3.804227828979492,3.804252624511719,9.656646398070734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8856.375,0.0,1686.0780029296875,2977.34912109375,0.0,3494.653076171875,0.9375463724136353,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899938821792603,0.3482505083084106,0.3174543082714081,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994871377944946,0.5201219916343689,0.4959579110145569,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.719866931438446,0.501614511013031,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169708251953125,0.3855541944503784,0.369418203830719,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336629390716553,0.1768799126148224,0.8192758560180664,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241577148437,297.0014343261719,285.01708984375,1.0,0.5883213877677917,0.3498567938804626,0.3498567938804626,1.0,1.0,-3.0062015056610107,0.7506662607192993,2.255535125732422,0.0671532154083252,1.0,1.0,0.0,181.9882202148437,196.0,53129.234375,0.0,2481.134521484375,1.0,279.9434814453125,283.2835693359375,297.9441223144531,300.77606201171875,293.1499938964844,293.1499938964844,279.6499938964844,32724.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097898006439208,1.0,0.0,0.0,3.804227828979492,3.804252624511719,9.656646398070734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8856.375,0.0,1686.0780029296875,2977.34912109375,0.0,3494.653076171875,0.9375463724136353,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769837975502014,0.3446241021156311,0.3149237632751465,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847988247871399,0.5154299736022949,0.492301344871521,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881443381309508,0.7091503739356995,0.4983011186122894,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042383790016174,0.3819918930530548,0.3667643666267395,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234617233276367,0.1742085665464401,0.8101553320884705,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3168640136719,296.99481201171875,284.86822509765625,1.0,0.590540885925293,0.3503831028938293,0.3503831028938293,1.0,1.0,-2.981224536895752,0.744171142578125,2.237053394317627,0.0667918622493743,0.8671450614929199,0.8671450614929199,0.0,191.4685516357422,199.0,53565.07421875,0.0,2482.710693359375,1.0,279.6571350097656,283.1258239746094,298.0039978027344,300.9227905273437,293.1499938964844,293.1499938964844,279.95001220703125,39612.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213219285011292,1.0,0.0,0.0,3.687264919281006,3.687289714813232,9.071977160601818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7938.34130859375,0.0,1602.3258056640625,2977.34912109375,0.0,3601.35302734375,0.9159370064735411,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769837975502014,0.3446241021156311,0.3149237632751465,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847988247871399,0.5154299736022949,0.492301344871521,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881443381309508,0.7091503739356995,0.4983011186122894,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042383790016174,0.3819918930530548,0.3667643666267395,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234617233276367,0.1742085665464401,0.8101553320884705,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.3168640136719,296.99481201171875,284.86822509765625,1.0,0.590540885925293,0.3503831028938293,0.3503831028938293,1.0,1.0,-2.981224536895752,0.744171142578125,2.237053394317627,0.0667918622493743,0.8671450614929199,0.8671450614929199,0.0,191.4685516357422,199.0,53565.07421875,0.0,2482.710693359375,1.0,279.6571350097656,283.1258239746094,298.0039978027344,300.9227905273437,293.1499938964844,293.1499938964844,279.95001220703125,39612.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213219285011292,1.0,0.0,0.0,3.687264919281006,3.687289714813232,9.071977160601818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7938.34130859375,0.0,1602.3258056640625,2977.34912109375,0.0,3601.35302734375,0.9159370064735411,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678088545799255,0.342043936252594,0.3125971555709839,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743418455123901,0.5116798877716064,0.4887856245040893,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.97771018743515,0.7035040855407715,0.4938324093818664,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7946226596832275,0.3790916502475738,0.3641025125980377,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6153989434242249,0.1717701554298401,0.8000741004943848,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114013671875,296.9901123046875,284.9837646484375,1.0,0.5908486843109131,0.3510771989822387,0.3510771989822387,1.0,1.0,-2.952943563461304,0.7370728850364685,2.2158706188201904,0.0659579336643219,0.954241156578064,0.954241156578064,0.0,198.01541137695312,202.0,52350.06640625,0.0,2464.230712890625,1.0,279.9433288574219,283.2682800292969,297.946533203125,300.7464599609375,293.1499938964844,293.1499938964844,279.6499938964844,34198.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085644483566284,1.0,0.0,0.0,3.764721393585205,3.764746189117432,9.457121450395788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8763.3046875,0.0,1650.6824951171875,2977.34912109375,0.0,3483.2763671875,0.9295364022254944,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678088545799255,0.342043936252594,0.3125971555709839,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743418455123901,0.5116798877716064,0.4887856245040893,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.97771018743515,0.7035040855407715,0.4938324093818664,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7946226596832275,0.3790916502475738,0.3641025125980377,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6153989434242249,0.1717701554298401,0.8000741004943848,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114013671875,296.9901123046875,284.9837646484375,1.0,0.5908486843109131,0.3510771989822387,0.3510771989822387,1.0,1.0,-2.952943563461304,0.7370728850364685,2.2158706188201904,0.0659579336643219,0.954241156578064,0.954241156578064,0.0,198.01541137695312,202.0,52350.06640625,0.0,2464.230712890625,1.0,279.9433288574219,283.2682800292969,297.946533203125,300.7464599609375,293.1499938964844,293.1499938964844,279.6499938964844,34198.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085644483566284,1.0,0.0,0.0,3.764721393585205,3.764746189117432,9.457121450395788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8763.3046875,0.0,1650.6824951171875,2977.34912109375,0.0,3483.2763671875,0.9295364022254944,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7603582143783569,0.3386260271072387,0.3100149631500244,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.865919828414917,0.5071213841438293,0.485007643699646,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689058661460876,0.6976441144943237,0.4901248812675476,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867745161056519,0.3755900263786316,0.3612522780895233,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.608164370059967,0.1691110879182815,0.7897642254829407,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048095703125,296.98388671875,284.87841796875,1.0,0.590343713760376,0.3517712950706482,0.3517712950706482,1.0,1.0,-2.925030469894409,0.7300564050674438,2.194973945617676,0.0653481781482696,0.8394700884819031,0.8394700884819031,0.0,203.03732299804688,205.0,52360.03515625,0.0,2438.511962890625,1.0,279.6571044921875,283.1571350097656,298.00665283203125,300.8611755371094,293.1499938964844,293.1499938964844,279.95001220703125,40872.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149393439292908,1.0,0.0,0.0,3.57177996635437,3.57180404663086,8.512609497302037e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7830.72998046875,0.0,1483.5460205078125,2977.34912109375,0.0,3542.384521484375,0.8919245600700378,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7603582143783569,0.3386260271072387,0.3100149631500244,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.865919828414917,0.5071213841438293,0.485007643699646,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689058661460876,0.6976441144943237,0.4901248812675476,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867745161056519,0.3755900263786316,0.3612522780895233,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.608164370059967,0.1691110879182815,0.7897642254829407,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048095703125,296.98388671875,284.87841796875,1.0,0.590343713760376,0.3517712950706482,0.3517712950706482,1.0,1.0,-2.925030469894409,0.7300564050674438,2.194973945617676,0.0653481781482696,0.8394700884819031,0.8394700884819031,0.0,203.03732299804688,205.0,52360.03515625,0.0,2438.511962890625,1.0,279.6571044921875,283.1571350097656,298.00665283203125,300.8611755371094,293.1499938964844,293.1499938964844,279.95001220703125,40872.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149393439292908,1.0,0.0,0.0,3.57177996635437,3.57180404663086,8.512609497302037e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7830.72998046875,0.0,1483.5460205078125,2977.34912109375,0.0,3542.384521484375,0.8919245600700378,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571297287940979,0.3373323678970337,0.3087190091609955,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622668981552124,0.5052354335784912,0.4831007719039917,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9649531841278076,0.6954893469810486,0.4884166121482849,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833261489868164,0.3741215169429779,0.3597933650016784,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047658324241638,0.1679124683141708,0.7844439148902893,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3025817871094,296.9822998046875,285.001953125,1.0,0.589867115020752,0.3521183431148529,0.3521183431148529,1.0,1.0,-2.910973310470581,0.7265076637268066,2.1844656467437744,0.0649145916104316,0.9175729751586914,0.9175729751586914,0.0,205.11422729492188,205.0,51365.69140625,0.0,2423.4384765625,1.0,279.8995056152344,283.2983093261719,297.94305419921875,300.65789794921875,293.1499938964844,293.1499938964844,279.95001220703125,35260.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046562910079956,1.0,0.0,0.0,3.6043143272399902,3.604337692260742,8.668392865729402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8072.3515625,0.0,1477.469970703125,2977.34912109375,0.0,3446.94775390625,0.8965590000152588,1.0,0.0,3.0,1.0,0.0
