time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546830773353577,0.3361880481243133,0.3077579140663147,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594081997871399,0.5035051107406616,0.481539249420166,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618357419967652,0.6935426592826843,0.4871229827404022,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806130051612854,0.3727836608886719,0.3585951030254364,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019450426101685,0.1668179780244827,0.779783308506012,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3025817871094,296.9819641113281,284.9865417480469,1.0,0.5894261598587036,0.3526919782161712,0.3526919782161712,1.0,1.0,-2.899341821670532,0.724292516708374,2.175049304962158,0.0653126984834671,0.9258005023002625,0.9258005023002625,0.0,206.73590087890625,208.0,51282.7890625,0.0,2410.555419921875,1.0,279.9423522949219,283.2904357910156,297.9623718261719,300.7034912109375,293.1499938964844,293.1499938964844,279.6499938964844,34169.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899894118309021,1.0,0.0,0.0,3.6622955799102783,3.662319421768189,8.949526772994432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8633.4248046875,0.0,1533.1468505859375,2977.34912109375,0.0,3402.59716796875,0.9065460562705994,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490095496177673,0.3328674733638763,0.3052000701427459,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529910445213318,0.4990324676036834,0.4777760505676269,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543945789337158,0.6881065368652344,0.4837702810764313,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745046615600586,0.3693341612815857,0.3557305037975311,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5956684350967407,0.1642671078443527,0.7697056531906128,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995300292969,296.97784423828125,284.8918762207031,1.0,0.5882982611656189,0.3538392782211303,0.3538392782211303,1.0,1.0,-2.872166156768799,0.7186403870582581,2.1535255908966064,0.0658966451883316,0.8247140645980835,0.8247140645980835,0.0,210.3816375732422,211.0,51276.0546875,0.0,2380.02099609375,1.0,279.6579284667969,283.18994140625,298.03033447265625,300.8270263671875,293.1499938964844,293.1499938964844,279.95001220703125,40606.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056638479232788,1.0,0.0,0.0,3.4673354625701904,3.467358589172364,8.022043402888812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7742.09716796875,0.0,1372.020751953125,2977.34912109375,0.0,3456.320068359375,0.8688766360282898,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490095496177673,0.3328674733638763,0.3052000701427459,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529910445213318,0.4990324676036834,0.4777760505676269,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543945789337158,0.6881065368652344,0.4837702810764313,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745046615600586,0.3693341612815857,0.3557305037975311,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5956684350967407,0.1642671078443527,0.7697056531906128,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.2995300292969,296.97784423828125,284.8918762207031,1.0,0.5882982611656189,0.3538392782211303,0.3538392782211303,1.0,1.0,-2.872166156768799,0.7186403870582581,2.1535255908966064,0.0658966451883316,0.8247140645980835,0.8247140645980835,0.0,210.3816375732422,211.0,51276.0546875,0.0,2380.02099609375,1.0,279.6579284667969,283.18994140625,298.03033447265625,300.8270263671875,293.1499938964844,293.1499938964844,279.95001220703125,40606.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056638479232788,1.0,0.0,0.0,3.4673354625701904,3.467358589172364,8.022043402888812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7742.09716796875,0.0,1372.020751953125,2977.34912109375,0.0,3456.320068359375,0.8688766360282898,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442819476127625,0.3304125368595123,0.3029441237449646,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.847554087638855,0.4953891336917877,0.4742988646030426,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478931427001952,0.6839978098869324,0.4808205664157867,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692726850509644,0.3664923012256622,0.3530471920967102,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899143218994141,0.1620058268308639,0.7598584890365601,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989196777344,296.9770202636719,284.9862976074219,1.0,0.5870763063430786,0.3549865782260895,0.3549865782260895,1.0,1.0,-2.846663475036621,0.7134793400764465,2.13318419456482,0.0664316862821579,0.9049909114837646,0.9049909114837646,0.0,213.4085998535156,199.0,50300.26171875,0.0,2349.818603515625,1.0,279.9409484863281,283.3089294433594,297.9905090332031,300.6803894042969,293.1499938964844,293.1499938964844,279.6499938964844,34036.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908810019493103,1.0,0.0,0.0,3.570140600204468,3.570163488388061,8.504796369379619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8516.7939453125,0.0,1431.75146484375,2977.34912109375,0.0,3318.44580078125,0.8858894109725952,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442819476127625,0.3304125368595123,0.3029441237449646,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.847554087638855,0.4953891336917877,0.4742988646030426,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478931427001952,0.6839978098869324,0.4808205664157867,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692726850509644,0.3664923012256622,0.3530471920967102,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899143218994141,0.1620058268308639,0.7598584890365601,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989196777344,296.9770202636719,284.9862976074219,1.0,0.5870763063430786,0.3549865782260895,0.3549865782260895,1.0,1.0,-2.846663475036621,0.7134793400764465,2.13318419456482,0.0664316862821579,0.9049909114837646,0.9049909114837646,0.0,213.4085998535156,199.0,50300.26171875,0.0,2349.818603515625,1.0,279.9409484863281,283.3089294433594,297.9905090332031,300.6803894042969,293.1499938964844,293.1499938964844,279.6499938964844,34036.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908810019493103,1.0,0.0,0.0,3.570140600204468,3.570163488388061,8.504796369379619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8516.7939453125,0.0,1431.75146484375,2977.34912109375,0.0,3318.44580078125,0.8858894109725952,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435306906700134,0.3271135985851288,0.3001197874546051,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468917608261108,0.4909121394157409,0.4702359437942505,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474199414253236,0.6785407662391663,0.4772273004055023,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685338258743286,0.3630222976207733,0.3498750627040863,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5879058837890625,0.1594753563404083,0.7485727667808533,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.29547119140625,296.97369384765625,284.8970031738281,1.0,0.5813465118408203,0.3561140894889831,0.3561140894889831,1.0,1.0,-2.816700220108032,0.7067623734474182,2.109937906265259,0.0665919929742813,0.8108251690864563,0.8108251690864563,0.0,210.3379364013672,187.0,50229.90625,0.0,2282.971923828125,1.0,279.6592712402344,283.215087890625,298.0563049316406,300.79998779296875,293.1499938964844,293.1499938964844,279.95001220703125,40310.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966552019119263,1.0,0.0,0.0,3.3757362365722656,3.375758409500122,7.603793505950307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7658.68505859375,0.0,1278.7369384765625,2977.34912109375,0.0,3372.38623046875,0.8485904932022095,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435306906700134,0.3271135985851288,0.3001197874546051,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468917608261108,0.4909121394157409,0.4702359437942505,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474199414253236,0.6785407662391663,0.4772273004055023,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685338258743286,0.3630222976207733,0.3498750627040863,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5879058837890625,0.1594753563404083,0.7485727667808533,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.29547119140625,296.97369384765625,284.8970031738281,1.0,0.5813465118408203,0.3561140894889831,0.3561140894889831,1.0,1.0,-2.816700220108032,0.7067623734474182,2.109937906265259,0.0665919929742813,0.8108251690864563,0.8108251690864563,0.0,210.3379364013672,187.0,50229.90625,0.0,2282.971923828125,1.0,279.6592712402344,283.215087890625,298.0563049316406,300.79998779296875,293.1499938964844,293.1499938964844,279.95001220703125,40310.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966552019119263,1.0,0.0,0.0,3.3757362365722656,3.375758409500122,7.603793505950307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7658.68505859375,0.0,1278.7369384765625,2977.34912109375,0.0,3372.38623046875,0.8485904932022095,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.74468594789505,0.3256329596042633,0.2984442114830017,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.848334789276123,0.4886906743049621,0.4677922427654266,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495769143104552,0.6760194301605225,0.4751339256763458,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698130011558533,0.3612807989120483,0.3479321300983429,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881164073944092,0.1581130921840667,0.741418182849884,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2944030761719,296.973388671875,285.0018310546875,1.0,0.5767346620559692,0.3567906320095062,0.3567906320095062,1.0,1.0,-2.798295021057129,0.7025701403617859,2.0957248210906982,0.066489852964878,0.8851723670959473,0.8851723670959473,0.0,206.3522186279297,187.0,49344.5078125,0.0,2232.490966796875,1.0,279.9107666015625,283.33856201171875,297.9948425292969,300.6134033203125,293.1499938964844,293.1499938964844,279.95001220703125,33998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850396871566772,1.0,0.0,0.0,3.440171241760254,3.440192937850952,7.896841793808562e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7907.0673828125,0.0,1297.8984375,2977.34912109375,0.0,3263.790283203125,0.858187198638916,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462137341499329,0.324690967798233,0.297520250082016,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.850112795829773,0.4872563481330871,0.4663587510585785,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9520529508590698,0.6743587851524353,0.4739531278610229,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714391946792603,0.3601651191711426,0.346782922744751,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889370441436768,0.1572557240724563,0.736993134021759,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2942199707031,296.9737854003906,284.9804382324219,1.0,0.5733950734138489,0.3572416305541992,0.3572416305541992,1.0,1.0,-2.787343740463257,0.7001883387565613,2.087155342102051,0.0665775462985038,0.8818309903144836,0.8818309903144836,0.0,203.00146484375,175.0,49230.24609375,0.0,2198.072021484375,1.0,279.94012451171875,283.3243408203125,298.0152282714844,300.6515197753906,293.1499938964844,293.1499938964844,280.25,34121.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817942142486572,1.0,0.0,0.0,3.4771440029144287,3.477166175842285,8.067494832175726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7515.0087890625,0.0,1335.83642578125,2977.34912109375,0.0,3233.392578125,0.8651159405708313,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7484527826309204,0.3235959708690643,0.296317994594574,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527339696884155,0.4855484366416931,0.464521586894989,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.955568790435791,0.6723893880844116,0.472399890422821,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7738475203514099,0.3588379323482513,0.3453160524368286,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5902938842773438,0.1562329232692718,0.731472909450531,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.294189453125,296.97467041015625,285.0723571777344,1.0,0.5689558386802673,0.3578054010868072,0.3578054010868072,1.0,1.0,-2.773426055908203,0.6971244812011719,2.0763015747070312,0.0666439682245254,0.9651572704315186,0.9651572704315186,0.0,198.43991088867188,175.0,48417.2734375,0.0,2153.2451171875,1.0,280.195068359375,283.4346618652344,297.99395751953125,300.5330505371094,293.1499938964844,293.1499938964844,280.25,31371.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724502921104431,1.0,0.0,0.0,3.5652709007263184,3.565293312072754,8.481611644128861e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7775.2333984375,0.0,1407.1038818359375,2977.34912109375,0.0,3145.794677734375,0.8842229843139648,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7512779831886292,0.3225210309028625,0.2952233552932739,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8560003638267517,0.4838616251945495,0.4627973735332489,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9597766995429992,0.6704061031341553,0.4709576666355133,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7768594622612,0.3575340509414673,0.3439353108406067,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5921667814254761,0.1552491635084152,0.7262074947357178,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2947998046875,296.9760131835937,285.036376953125,1.0,0.5643291473388672,0.3584515452384949,0.3584515452384949,1.0,1.0,-2.76031756401062,0.6945071220397949,2.065810441970825,0.0669827759265899,0.981907844543457,0.981907844543457,0.0,193.4425811767578,163.0,48485.59375,0.0,2108.092041015625,1.0,280.2415771484375,283.4051513671875,298.0343322753906,300.6207275390625,293.1499938964844,293.1499938964844,279.95001220703125,31127.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696725368499756,1.0,0.0,0.0,3.669157981872559,3.669181346893311,8.983097927739436e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8338.67578125,0.0,1517.94189453125,2977.34912109375,0.0,3119.739013671875,0.9058811068534852,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.75631183385849,0.3190572559833526,0.2921285927295685,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621135354042053,0.4791795611381531,0.45840984582901,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9672296047210692,0.664476752281189,0.4669761955738067,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7824440002441406,0.3539145588874817,0.3404637277126312,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954443216323853,0.1527738720178604,0.7142038345336914,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909240722656,296.973388671875,284.8706359863281,1.0,0.5543100833892822,0.3597438037395477,0.3597438037395477,1.0,1.0,-2.7279531955718994,0.6872379183769226,2.040715217590332,0.0671101361513137,0.8407952189445496,0.8407952189445496,0.0,183.5863647460937,151.0,48716.4453125,0.0,2009.8095703125,1.0,279.9573669433594,283.2367858886719,298.1156311035156,300.78399658203125,293.1499938964844,293.1499938964844,280.25,39747.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807410001754761,1.0,0.0,0.0,3.5464487075805664,3.546472311019897,8.392293580072874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7492.18701171875,0.0,1448.232666015625,2977.34912109375,0.0,3223.524658203125,0.8848606944084167,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.75631183385849,0.3190572559833526,0.2921285927295685,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621135354042053,0.4791795611381531,0.45840984582901,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9672296047210692,0.664476752281189,0.4669761955738067,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7824440002441406,0.3539145588874817,0.3404637277126312,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5954443216323853,0.1527738720178604,0.7142038345336914,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909240722656,296.973388671875,284.8706359863281,1.0,0.5543100833892822,0.3597438037395477,0.3597438037395477,1.0,1.0,-2.7279531955718994,0.6872379183769226,2.040715217590332,0.0671101361513137,0.8407952189445496,0.8407952189445496,0.0,183.5863647460937,151.0,48716.4453125,0.0,2009.8095703125,1.0,279.9573669433594,283.2367858886719,298.1156311035156,300.78399658203125,293.1499938964844,293.1499938964844,280.25,39747.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807410001754761,1.0,0.0,0.0,3.5464487075805664,3.546472311019897,8.392293580072874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7492.18701171875,0.0,1448.232666015625,2977.34912109375,0.0,3223.524658203125,0.8848606944084167,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631369829177856,0.3165528178215027,0.2892351448535919,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702037930488586,0.4753887355327606,0.4541786313056946,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763807058334352,0.6600408554077148,0.4633113443851471,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897692918777466,0.350927859544754,0.3370507955551147,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998902916908264,0.1505449116230011,0.7018576264381409,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2884826660156,296.9734191894531,284.9776916503906,1.0,0.5436375141143799,0.3610360622406006,0.3610360622406006,1.0,1.0,-2.69604229927063,0.6800533533096313,2.015989065170288,0.0670102685689926,0.9211204051971436,0.9211204051971436,0.0,172.7312774658203,139.0,47593.0390625,0.0,1909.7239990234373,1.0,280.24151611328125,283.3692932128906,298.05645751953125,300.6129150390625,293.1499938964844,293.1499938964844,279.95001220703125,34034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670437932014465,1.0,0.0,0.0,3.637772083282471,3.6377956867218018,8.830072601995198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8239.275390625,0.0,1504.947265625,2977.34912109375,0.0,3095.078857421875,0.900992214679718,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631369829177856,0.3165528178215027,0.2892351448535919,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8702037930488586,0.4753887355327606,0.4541786313056946,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763807058334352,0.6600408554077148,0.4633113443851471,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897692918777466,0.350927859544754,0.3370507955551147,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998902916908264,0.1505449116230011,0.7018576264381409,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2884826660156,296.9734191894531,284.9776916503906,1.0,0.5436375141143799,0.3610360622406006,0.3610360622406006,1.0,1.0,-2.69604229927063,0.6800533533096313,2.015989065170288,0.0670102685689926,0.9211204051971436,0.9211204051971436,0.0,172.7312774658203,139.0,47593.0390625,0.0,1909.7239990234373,1.0,280.24151611328125,283.3692932128906,298.05645751953125,300.6129150390625,293.1499938964844,293.1499938964844,279.95001220703125,34034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670437932014465,1.0,0.0,0.0,3.637772083282471,3.6377956867218018,8.830072601995198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8239.275390625,0.0,1504.947265625,2977.34912109375,0.0,3095.078857421875,0.900992214679718,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709433436393738,0.313363254070282,0.2862097918987274,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8794600367546082,0.470921128988266,0.4498042464256286,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9857540130615234,0.6544541716575623,0.4593956768512726,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.798079788684845,0.3474351465702057,0.3335380256175995,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6050366759300232,0.1481219679117202,0.6895373463630676,284.8794250488281,284.95001220703125,302.1510009765625,295.109619140625,298.2843933105469,296.9716186523437,284.88238525390625,1.0,0.5325861573219299,0.3624346554279327,0.3624346554279327,1.0,1.0,-2.663424015045166,0.6728073954582214,1.9906166791915887,0.0671565383672714,0.8117477297782898,0.8117477297782898,0.0,161.7139892578125,127.0,47436.5703125,0.0,1809.969970703125,1.0,279.9581604003906,283.2737121582031,298.1152038574219,300.7184143066406,293.1499938964844,293.1499938964844,280.25,41344.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733400702476501,1.0,0.0,0.0,3.41605281829834,3.4160757064819336,7.786503033457848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7388.6796875,0.0,1325.5596923828125,2977.34912109375,0.0,3154.139892578125,0.8583180904388428,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709433436393738,0.313363254070282,0.2862097918987274,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8794600367546082,0.470921128988266,0.4498042464256286,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9857540130615234,0.6544541716575623,0.4593956768512726,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.798079788684845,0.3474351465702057,0.3335380256175995,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6050366759300232,0.1481219679117202,0.6895373463630676,284.8794250488281,284.95001220703125,302.1510009765625,295.109619140625,298.2843933105469,296.9716186523437,284.88238525390625,1.0,0.5325861573219299,0.3624346554279327,0.3624346554279327,1.0,1.0,-2.663424015045166,0.6728073954582214,1.9906166791915887,0.0671565383672714,0.8117477297782898,0.8117477297782898,0.0,161.7139892578125,127.0,47436.5703125,0.0,1809.969970703125,1.0,279.9581604003906,283.2737121582031,298.1152038574219,300.7184143066406,293.1499938964844,293.1499938964844,280.25,41344.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733400702476501,1.0,0.0,0.0,3.41605281829834,3.4160757064819336,7.786503033457848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7388.6796875,0.0,1325.5596923828125,2977.34912109375,0.0,3154.139892578125,0.8583180904388428,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810971736907959,0.3110953569412231,0.2835623025894165,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912423849105835,0.4673423171043396,0.445799171924591,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996260404586792,0.65024334192276,0.4559436738491058,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085018396377563,0.3445982933044433,0.3302748203277588,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.611650288105011,0.1460127830505371,0.6776206493377686,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823486328125,296.9730529785156,284.9797668457031,1.0,0.521274745464325,0.3638332188129425,0.3638332188129425,1.0,1.0,-2.633035182952881,0.6662347316741943,1.966800570487976,0.0673308074474334,0.889421284198761,0.889421284198761,0.0,150.09739685058594,115.0,46407.51953125,0.0,1712.956298828125,1.0,280.2404479980469,283.3952331542969,298.0636291503906,300.5572814941406,293.1499938964844,293.1499938964844,280.54998779296875,34215.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572978377342224,1.0,0.0,0.0,3.516183614730835,3.5162062644958496,8.249667189375032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7258.64306640625,0.0,1376.4600830078125,2977.34912109375,0.0,3003.664794921875,0.8738834261894226,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810971736907959,0.3110953569412231,0.2835623025894165,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912423849105835,0.4673423171043396,0.445799171924591,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996260404586792,0.65024334192276,0.4559436738491058,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085018396377563,0.3445982933044433,0.3302748203277588,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.611650288105011,0.1460127830505371,0.6776206493377686,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823486328125,296.9730529785156,284.9797668457031,1.0,0.521274745464325,0.3638332188129425,0.3638332188129425,1.0,1.0,-2.633035182952881,0.6662347316741943,1.966800570487976,0.0673308074474334,0.889421284198761,0.889421284198761,0.0,150.09739685058594,115.0,46407.51953125,0.0,1712.956298828125,1.0,280.2404479980469,283.3952331542969,298.0636291503906,300.5572814941406,293.1499938964844,293.1499938964844,280.54998779296875,34215.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572978377342224,1.0,0.0,0.0,3.516183614730835,3.5162062644958496,8.249667189375032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7258.64306640625,0.0,1376.4600830078125,2977.34912109375,0.0,3003.664794921875,0.8738834261894226,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864904999732971,0.3100674748420715,0.2823980152606964,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974221348762512,0.4656672775745392,0.4439670443534851,296.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483458280563354,0.4519397318363189,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137267827987671,0.3432733416557312,0.328783631324768,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150399446487427,0.145035520195961,0.672172486782074,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2813415527344,296.9744567871094,285.07781982421875,1.0,0.5154953002929688,0.3645325303077698,0.3645325303077698,1.0,1.0,-2.6163170337677,0.6624041795730591,1.9539129734039309,0.067408412694931,0.9761563539505004,0.9761563539505004,0.0,144.55795288085938,115.0,45529.63671875,0.0,1664.2332763671875,1.0,280.49664306640625,283.5119934082031,298.0386657714844,300.4330139160156,293.1499938964844,293.1499938964844,280.54998779296875,31502.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847289502620697,1.0,0.0,0.0,3.6007080078125,3.600730657577514,8.651055054542667e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7507.6201171875,0.0,1445.818359375,2977.34912109375,0.0,2909.89013671875,0.8923981785774231,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912924289703369,0.309038758277893,0.2813661396503448,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028667211532592,0.4639975130558014,0.442279040813446,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6472944021224976,0.4424764513969421,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181962370872498,0.3419539332389831,0.3274089992046356,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178662776947021,0.1440857797861099,0.6671326756477356,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2796936035156,296.97613525390625,285.0382995605469,1.0,0.5093656182289124,0.365291565656662,0.365291565656662,1.0,1.0,-2.593952417373657,0.6568242311477661,1.9371283054351809,0.0668658912181854,0.993826985359192,0.993826985359192,0.0,139.6008758544922,103.0,45454.09375,0.0,1610.8304443359375,1.0,280.5421447753906,283.4800109863281,298.0770263671875,300.5140380859375,293.1499938964844,293.1499938964844,280.25,31177.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843901515007019,1.0,0.0,0.0,3.7052817344665527,3.705305337905884,9.160849572253936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8034.9013671875,0.0,1558.915283203125,2977.34912109375,0.0,2878.188232421875,0.914038896560669,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005070686340332,0.3055832982063293,0.2783273756504059,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143273234367372,0.4592777788639068,0.4379025101661682,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.645521879196167,0.423176646232605,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268814086914062,0.3382530510425567,0.3238997757434845,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232996582984924,0.1417449116706848,0.6557296514511108,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2713928222656,296.9748229980469,284.8519592285156,1.0,0.4963341951370239,0.3668096363544464,0.3668096363544464,1.0,1.0,-2.543945550918579,0.6438429355621338,1.900102615356445,0.06513412296772,0.832269012928009,0.832269012928009,0.0,129.73931884765625,91.0,45359.1640625,0.0,1499.6744384765625,1.0,280.2569580078125,283.3002319335937,298.1543884277344,300.6571350097656,293.1499938964844,293.1499938964844,280.54998779296875,40847.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541947603225708,1.0,0.0,0.0,3.5565805435180664,3.556604385375977,8.440313763458107e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7189.2939453125,0.0,1467.038330078125,2977.34912109375,0.0,2974.57470703125,0.8875678777694702,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005070686340332,0.3055832982063293,0.2783273756504059,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9143273234367372,0.4592777788639068,0.4379025101661682,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.645521879196167,0.423176646232605,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268814086914062,0.3382530510425567,0.3238997757434845,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232996582984924,0.1417449116706848,0.6557296514511108,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2713928222656,296.9748229980469,284.8519592285156,1.0,0.4963341951370239,0.3668096363544464,0.3668096363544464,1.0,1.0,-2.543945550918579,0.6438429355621338,1.900102615356445,0.06513412296772,0.832269012928009,0.832269012928009,0.0,129.73931884765625,91.0,45359.1640625,0.0,1499.6744384765625,1.0,280.2569580078125,283.3002319335937,298.1543884277344,300.6571350097656,293.1499938964844,293.1499938964844,280.54998779296875,40847.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541947603225708,1.0,0.0,0.0,3.5565805435180664,3.556604385375977,8.440313763458107e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7189.2939453125,0.0,1467.038330078125,2977.34912109375,0.0,2974.57470703125,0.8875678777694702,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118149042129517,0.0,0.2754397690296173,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294044971466064,0.0,0.4336444735527038,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017112553119659,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375787734985352,0.0,0.3204220235347748,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300949454307556,0.0,0.6443784236907959,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.263916015625,296.9765319824219,284.9613647460937,0.0,0.0,0.3683277070522308,0.3683277070522308,1.0,1.0,-2.491750240325928,0.6300217509269714,1.861728549003601,0.0629229918122291,0.0,0.0,0.0,119.3457260131836,60.0,43894.89453125,0.0,1387.3687744140625,0.0,280.5414428710937,283.4407043457031,298.0809326171875,300.45587158203125,293.1499938964844,293.1499938964844,278.1499938964844,34793.73046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619442939758301,3.6194663047790527,8.741314445614989e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1490.4873046875,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118149042129517,0.0,0.2754397690296173,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294044971466064,0.0,0.4336444735527038,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017112553119659,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375787734985352,0.0,0.3204220235347748,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300949454307556,0.0,0.6443784236907959,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.263916015625,296.9765319824219,284.9613647460937,0.0,0.0,0.3683277070522308,0.3683277070522308,1.0,1.0,-2.491750240325928,0.6300217509269714,1.861728549003601,0.0629229918122291,0.0,0.0,0.0,119.3457260131836,60.0,43894.89453125,0.0,1387.3687744140625,0.0,280.5414428710937,283.4407043457031,298.0809326171875,300.45587158203125,293.1499938964844,293.1499938964844,278.1499938964844,34793.73046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619442939758301,3.6194663047790527,8.741314445614989e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1490.4873046875,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0029009040445089,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.4815585017204284,0.0,0.0030548016075044,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.4815585017204284,0.0,0.002256266772747,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0424756109714508,0.0,0.0030547950882464,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0144904777407646,285.6824035644531,294.1499938964844,302.0305480957031,295.1405944824219,298.9461669921875,298.18731689453125,283.8118896484375,0.0,0.0,0.2817184925079345,0.2817184925079345,1.0,1.0,-0.0309137273579835,0.0073147471994161,0.0235989782959222,-0.0634622201323509,0.0,0.0,0.0,-0.173468604683876,60.0,2171.977294921875,0.0,-6.515742279589176e-05,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,1.7462298274040222e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.101071116465337e-17,6.104152860555466e-17,3.4631667741959844e-22,9.004772533909631e-15,9.00474458182237e-15,2.764809192193014e-20,0.0,0.0,-0.0,0.0,0.0,2.203984725938651e-29,2.903864207073604e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0011015984928235,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,0.0016873098211362,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0017333689611405,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.001271296525374,297.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0028237744700163,285.5347595214844,294.1499938964844,302.0157470703125,295.14190673828125,299.47802734375,299.24853515625,283.4006652832031,0.0,0.0,0.2209966331720352,0.2209966331720352,1.0,1.0,-0.0089877303689718,0.0033740217331796,0.0056137084029614,-0.0631051883101463,0.0,0.0,0.0,-0.0574855729937553,60.0,1307.611572265625,0.0,-7.292731424968224e-06,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9758914560395567e-28,-2.3261331312647994e-28,-2.660265497125582e-31,1.498100189949888e-18,1.4970357118991088e-18,1.0644369542814593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,0.0001101256057154,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0001161481632152,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,8.595372491981834e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001160058018285,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.0005491751362569,285.5079040527344,294.1499938964844,301.9893493652344,295.1434020996094,299.5899658203125,300.7294311523437,283.12451171875,0.0,0.0,0.1208114922046661,0.1208114922046661,1.0,1.0,-0.0014239416923373,0.0007323736790567,0.0006915679550729,-0.0660063177347183,0.0,0.0,0.0,-0.0187070146203041,60.0,461.57330322265625,0.0,-9.381988519407969e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.26032710387353e-38,-1.0085918564498016e-37,-5.361849410659092e-38,3.997735223797156e-21,2.023631735383668e-21,1.9741034884134883e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0001091038575395,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001145668284152,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,8.431819878751412e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001148232477135,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0005466401926241,285.5064392089844,294.1499938964844,301.97607421875,295.1438293457031,299.5386657714844,301.0535583496094,283.0848388671875,0.0,0.0,0.0736655443906784,0.0736655443906784,1.0,1.0,-0.0016017442103475,5.787310510640964e-05,0.0015438711270689,-0.0667673274874687,0.0,0.0,0.0,-0.0198789574205875,60.0,277.3647766113281,0.0,-9.229867714566353e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3113016870573533e-41,2.77751368613822e-41,1.5369441556714594e-41,4.0998403306591705e-21,2.003210714011265e-21,2.0966296166479056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0001098847569664,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0001157044971478,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,8.54498430271633e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001157121150754,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,0.0005489388131536,285.5001525878906,294.1499938964844,301.954345703125,295.1441345214844,299.5790710449219,301.4682922363281,283.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720239417627,4.653312402069788e-08,0.001171977375634,-0.0667242482304573,0.0,0.0,0.0,-0.0176475383341312,60.0,133.81410217285156,0.0,-9.349004415071249e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.035130411391802e-21,2.016152374747312e-21,2.0189778346960984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001098952343454,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.000115725400974,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,8.547439938411117e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.000115725233627,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0005489410250447,285.4937438964844,294.1499938964844,301.9314270019531,295.1440734863281,299.6036682128906,301.6768493652344,283.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710735270753,2.587022862599042e-08,0.0011710476828739,-0.0666960030794143,0.0,0.0,0.0,-0.0176377110183239,60.0,74.44884490966797,0.0,-9.350350893555517e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033158587294886e-21,2.01654637605959e-21,2.016612211235296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001098935972549,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,0.0001157239166786,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,8.547352626919746e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001157235601567,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0005489317700266,285.48065185546875,294.1499938964844,301.8821716308594,295.1427307128906,299.6513366699219,301.83331298828125,283.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867352704267432e-08,0.0011710273101925,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,39.656005859375,0.0,-9.350026175525272e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033109715784086e-21,2.0165560695823933e-21,2.0165534442533007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
