time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953680,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001098935972549,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,0.0001157239166786,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,8.547352626919746e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001157235601567,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,0.0005489317700266,285.48065185546875,294.1499938964844,301.8821716308594,295.1427307128906,299.6513366699219,301.83331298828125,283.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.5867352704267432e-08,0.0011710273101925,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,39.656005859375,0.0,-9.350026175525272e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033109715784086e-21,2.0165560695823933e-21,2.0165534442533007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0001099089859053,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001157400984084,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,8.548546611564234e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0001157397491624,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0005490088369697,285.4672546386719,294.1499938964844,301.8287353515625,295.13995361328125,299.6969299316406,301.8448181152344,283.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.856971740722656,0.0,-9.35260899836976e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033111331371221e-21,2.0165556656856106e-21,2.0165556656856106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0001099089859053,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001157400984084,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,8.548546611564234e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0001157397491624,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0005490088369697,285.4672546386719,294.1499938964844,301.8287353515625,295.13995361328125,299.6969299316406,301.8448181152344,283.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.856971740722656,0.0,-9.35260899836976e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033111331371221e-21,2.0165556656856106e-21,2.0165556656856106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0001099397268262,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0001157724618678,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,8.550936763640493e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001157721198978,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0005491625051945,285.4535522460937,294.1499938964844,301.7715759277344,295.1358337402344,299.7403869628906,301.8099670410156,283.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.03942108154297,0.0,-9.35780590793911e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033111331371221e-21,2.0165556656856106e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0001099397268262,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252319335937,0.0,0.0,0.0001157724618678,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,8.550936763640493e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0001157721198978,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0005491625051945,285.4535522460937,294.1499938964844,301.7715759277344,295.1358337402344,299.7403869628906,301.8099670410156,283.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,32.03942108154297,0.0,-9.35780590793911e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033111331371221e-21,2.0165556656856106e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001099838555091,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0001158189188572,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,8.554368105251342e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001158185841632,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0005493830540217,285.4396057128906,294.1499938964844,301.7110290527344,295.1304931640625,299.7816772460937,301.75836181640625,283.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.995609283447266,0.0,-9.36528508077572e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.0165556656856106e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,0.0001099838555091,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0001158189188572,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,8.554368105251342e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001158185841632,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0005493830540217,285.4396057128906,294.1499938964844,301.7110290527344,295.1304931640625,299.7816772460937,301.75836181640625,283.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.995609283447266,0.0,-9.36528508077572e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.0165556656856106e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,0.0001100106383091,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.000115847113193,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,8.556450484320521e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001158467857749,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,0.0005495168734341,285.4325561523437,294.1499938964844,301.6796569824219,295.1274108886719,299.80145263671875,301.7294006347656,283.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012330067715084e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.57023429870605,0.0,-9.369829001570906e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0001100397203117,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001158777449745,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,8.558712579542771e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.0001158774102805,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0005496622761711,285.4254455566406,294.1499938964844,301.6475830078125,295.1240539550781,299.8207092285156,301.69921875,283.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048457613114813e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.17916488647461,0.0,-9.37476727358444e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001101053276215,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0001159468156401,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,8.563813753426075e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001159464882221,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0005499901017174,285.4111633300781,294.1499938964844,301.5816345214844,295.1166381835937,299.85772705078125,301.6361389160156,283.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.57609748840332,0.0,-9.385914268023045e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0001101053276215,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0001159468156401,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,8.563813753426075e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001159464882221,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0005499901017174,285.4111633300781,294.1499938964844,301.5816345214844,295.1166381835937,299.85772705078125,301.6361389160156,283.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.57609748840332,0.0,-9.385914268023045e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001101906818803,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001160366882686,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,8.570451609557495e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0001160363681265,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0005504165892489,285.3967590332031,294.1499938964844,301.5135498046875,295.1083984375,299.89276123046875,301.5701599121094,283.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.6236099515131173e-08,0.001174179255031,-0.0676484033465385,0.0,0.0,0.0,-0.0178191065788269,60.0,29.27897071838379,0.0,-9.400438472084717e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,0.0001101906818803,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001160366882686,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,8.570451609557495e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0001160363681265,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0005504165892489,285.3967590332031,294.1499938964844,301.5135498046875,295.1083984375,299.89276123046875,301.5701599121094,283.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742055648937,2.6236099515131173e-08,0.001174179255031,-0.0676484033465385,0.0,0.0,0.0,-0.0178191065788269,60.0,29.27897071838379,0.0,-9.400438472084717e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001103712929761,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0001162268818006,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,8.584498573327437e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001162265616585,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0005513188662007,285.3822631835937,294.1499938964844,301.4438171386719,295.0994567871094,299.9256896972656,301.5017395019531,283.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095431657613e-08,0.0011761013884097,-0.0682336315512657,0.0,0.0,0.0,-0.0179305728524923,60.0,28.75934219360352,0.0,-9.431247605107276e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001103712929761,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0001162268818006,299.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,8.584498573327437e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001162265616585,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0005513188662007,285.3822631835937,294.1499938964844,301.4438171386719,295.0994567871094,299.9256896972656,301.5017395019531,283.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095431657613e-08,0.0011761013884097,-0.0682336315512657,0.0,0.0,0.0,-0.0179305728524923,60.0,28.75934219360352,0.0,-9.431247605107276e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001105299234041,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0001163939159596,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,8.596835687058046e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0001163936030934,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.000552111363504,285.3712158203125,294.1499938964844,301.3899230957031,295.0922546386719,299.94921875,301.44842529296875,283.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778166517615,2.6658465657192213e-08,0.0011777899926528,-0.0687476396560669,0.0,0.0,0.0,-0.0180284865200519,60.0,28.38291358947754,0.0,-9.458350547220108e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001105756891774,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001164421046269,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,8.600395085522905e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0001164417917607,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0005523400031961,285.3677062988281,294.1499938964844,301.372802734375,295.0899353027344,299.9564208984375,301.4314270019531,283.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783038498833,2.671544763188649e-08,0.0011782771907746,-0.0688959211111068,0.0,0.0,0.0,-0.01805673353374,60.0,28.26656723022461,0.0,-9.466177175454504e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,0.0001106572599383,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,0.0001165279973065,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,8.606738992966712e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001165276844403,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0005527475150302,285.36041259765625,294.1499938964844,301.3369445800781,295.08502197265625,299.9709167480469,301.395751953125,283.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791724245995,2.6816987741540288e-08,0.0011791456490755,-0.0691601410508155,0.0,0.0,0.0,-0.0181070733815431,60.0,28.02948951721192,0.0,-9.480132234784833e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001107170246541,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001165909343399,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,8.611386874690652e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001165906287496,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0005530461203306,285.3531188964844,294.1499938964844,301.3009338378906,295.0799865722656,299.9848937988281,301.35986328125,283.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891360249692298e-08,0.0011797820916399,-0.0693536549806594,0.0,0.0,0.0,-0.0181439444422721,60.0,27.796499252319336,0.0,-9.490359786923365e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001107519346987,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0001166276924777,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,8.614101534476504e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001166273868875,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0005532206268981,285.3385314941406,294.1499938964844,301.2286071777344,295.0697937011719,300.0113525390625,301.28778076171875,283.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.6934635855013773e-08,0.0011801517102867,-0.0694662630558013,0.0,0.0,0.0,-0.0181653965264558,60.0,27.337379455566406,0.0,-9.496313424506297e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001107519346987,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0001166276924777,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,8.614101534476504e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001166273868875,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0005532206268981,285.3385314941406,294.1499938964844,301.2286071777344,295.0697937011719,300.0113525390625,301.28778076171875,283.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178602226,2.6934635855013773e-08,0.0011801517102867,-0.0694662630558013,0.0,0.0,0.0,-0.0181653965264558,60.0,27.337379455566406,0.0,-9.496313424506297e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001106820418499,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001165540816145,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,8.608664211351424e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001165537760243,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0005528716137632,285.323974609375,294.1499938964844,301.1562805175781,295.0594787597656,300.0357666015625,301.2156066894531,283.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794321471825,2.684729594193413e-08,0.0011794052552431,-0.069239005446434,0.0,0.0,0.0,-0.0181221012026071,60.0,26.88579368591309,0.0,-9.484299567930068e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001106820418499,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355712890625,0.0,0.0,0.0001165540816145,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,8.608664211351424e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001165537760243,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0005528716137632,285.323974609375,294.1499938964844,301.1562805175781,295.0594787597656,300.0357666015625,301.2156066894531,283.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794321471825,2.684729594193413e-08,0.0011794052552431,-0.069239005446434,0.0,0.0,0.0,-0.0181221012026071,60.0,26.88579368591309,0.0,-9.484299567930068e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001105494520743,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.000116414448712,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,8.59835054143332e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001164141503977,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0005522094434127,285.3095397949219,294.1499938964844,301.0843200683594,295.0491943359375,300.05810546875,301.1436767578125,284.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780174681916,2.6681824749630323e-08,0.0011779908090829,-0.0688084289431572,0.0,0.0,0.0,-0.0180400721728801,60.0,26.44481658935547,0.0,-9.461558647672065e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001105494520743,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.000116414448712,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,8.59835054143332e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001164141503977,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0005522094434127,285.3095397949219,294.1499938964844,301.0843200683594,295.0491943359375,300.05810546875,301.1436767578125,284.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780174681916,2.6681824749630323e-08,0.0011779908090829,-0.0688084289431572,0.0,0.0,0.0,-0.0180400721728801,60.0,26.44481658935547,0.0,-9.461558647672065e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001103162794606,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001161688924185,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,8.580213761888444e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001161686013801,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0005510447663255,285.295166015625,294.1499938964844,301.01318359375,295.03912353515625,300.0785827636719,301.0724182128906,284.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.012306213378903,0.0,-9.421656699259985e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001103162794606,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001161688924185,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,8.580213761888444e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001161686013801,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0005510447663255,285.295166015625,294.1499938964844,301.01318359375,295.03912353515625,300.0785827636719,301.0724182128906,284.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.012306213378903,0.0,-9.421656699259985e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001101556044886,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0001159996973001,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,8.567717304686084e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001159994062618,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0005502423155121,285.2880554199219,294.1499938964844,300.97802734375,295.03424072265625,300.0881042480469,301.0372009277344,284.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.7976188659668,0.0,-9.394217670433137e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001099703658837,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001158046216005,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,8.553308725822717e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001158043378381,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0005493170465342,285.2809753417969,294.1499938964844,300.9432373046875,295.0294494628906,300.0971374511719,301.0023498535156,284.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.584125518798828,0.0,-9.3626340458286e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001095590705517,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001153714983956,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,8.521317795384675e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0001153712219092,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0005472626653499,285.2669677734375,294.1499938964844,300.8749389648437,295.02032470703125,300.1138000488281,300.933837890625,284.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.163270950317383,0.0,-9.29270242977509e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001095590705517,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001153714983956,299.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,8.521317795384675e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0001153712219092,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0005472626653499,285.2669677734375,294.1499938964844,300.8749389648437,295.02032470703125,300.1138000488281,300.933837890625,284.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278747290372,60.0,25.163270950317383,0.0,-9.29270242977509e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.000109168315248,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001149599993368,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,8.490924665238708e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001149597301264,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0005453109042719,285.2531433105469,294.1499938964844,300.8087158203125,295.0119323730469,300.12860107421875,300.8671264648437,284.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632933747023,2.4959696531823283e-08,0.0011632683454081,-0.064325027167797,0.0,0.0,0.0,-0.0171863548457622,60.0,24.759536743164062,0.0,-9.226505426340736e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.000109168315248,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001149599993368,299.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,8.490924665238708e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001149597301264,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0005453109042719,285.2531433105469,294.1499938964844,300.8087158203125,295.0119323730469,300.12860107421875,300.8671264648437,284.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632933747023,2.4959696531823283e-08,0.0011632683454081,-0.064325027167797,0.0,0.0,0.0,-0.0171863548457622,60.0,24.759536743164062,0.0,-9.226505426340736e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001088743956643,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001146504873759,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,8.468063606414944e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0001146502181654,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.000543842848856,285.2395324707031,294.1499938964844,300.7449035644531,295.0044860839844,300.1417236328125,300.80242919921875,284.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601592414081,2.4593200365075063e-08,0.0011601346777752,-0.0633703842759132,0.0,0.0,0.0,-0.0170046687126159,60.0,24.38545799255371,0.0,-9.176862647564121e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001088743956643,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001146504873759,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,8.468063606414944e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0001146502181654,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.000543842848856,285.2395324707031,294.1499938964844,300.7449035644531,295.0044860839844,300.1417236328125,300.80242919921875,284.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601592414081,2.4593200365075063e-08,0.0011601346777752,-0.0633703842759132,0.0,0.0,0.0,-0.0170046687126159,60.0,24.38545799255371,0.0,-9.176862647564121e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,0.0001086468837456,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001144108900916,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,8.450367022305727e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001144106281572,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0005427064606919,285.228271484375,294.1499938964844,300.69354248046875,294.9990539550781,300.1514587402344,300.7499694824219,284.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577337281778,2.4309494861540774e-08,0.0011577093973755,-0.0626312866806984,0.0,0.0,0.0,-0.0168640259653329,60.0,24.10379981994629,0.0,-9.138526735341657e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0001086039774236,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001143657136708,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,8.447030268143862e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0001143654517363,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0005424921982921,285.22613525390625,294.1499938964844,300.6839904785156,294.99810791015625,300.1531982421875,300.7401428222656,284.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157276215963,2.4255996322608563e-08,0.0011572520015761,-0.0624919012188911,0.0,0.0,0.0,-0.0168375056236982,60.0,24.05394172668457,0.0,-9.131306200060862e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001084722243831,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001142269684351,299.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,8.436782081844285e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001142267065006,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0005418341024778,285.2195129394531,294.1499938964844,300.6547546386719,294.99542236328125,300.1584167480469,300.7099609375,284.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558711994439,2.4091704631246106e-08,0.0011558471014723,-0.0620638318359851,0.0,0.0,0.0,-0.0167560577392578,60.0,23.93261909484864,0.0,-9.109151477559865e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001083438837667,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001140918102464,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,8.426799467997625e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0001140915483119,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0005411930615082,285.21295166015625,294.1499938964844,300.6263732910156,294.9930725097656,300.1632385253906,300.6805725097656,284.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545028537511,2.393166020908665e-08,0.0011544788721948,-0.0616468042135238,0.0,0.0,0.0,-0.0166767183691263,60.0,23.799097061157227,0.0,-9.087595032042373e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
