time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001080971051123,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001138319348683,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,8.407604764215648e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001138316802098,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0005399604560807,285.20001220703125,294.1499938964844,300.5724792480469,294.989501953125,300.1719665527344,300.6241760253906,284.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518715182319,2.3623929479299484e-08,0.0011518478859215,-0.0608448535203933,0.0,0.0,0.0,-0.0165241658687591,60.0,23.548242568969727,0.0,-9.04621870745359e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001080971051123,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001138319348683,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,8.407604764215648e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001138316802098,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0005399604560807,285.20001220703125,294.1499938964844,300.5724792480469,294.989501953125,300.1719665527344,300.6241760253906,284.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518715182319,2.3623929479299484e-08,0.0011518478859215,-0.0608448535203933,0.0,0.0,0.0,-0.0165241658687591,60.0,23.548242568969727,0.0,-9.04621870745359e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001078655768651,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001135881175287,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,8.389596041524783e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001135878628701,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0005388040444813,285.1872863769531,294.1499938964844,300.5226745605469,294.9876403808594,300.1794738769531,300.5713806152344,284.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520399133704e-08,0.0011493794154375,-0.0600923225283622,0.0,0.0,0.0,-0.0163810327649116,60.0,23.31395149230957,0.0,-9.007483470213629e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001078655768651,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001135881175287,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,8.389596041524783e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001135878628701,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0005388040444813,285.1872863769531,294.1499938964844,300.5226745605469,294.9876403808594,300.1794738769531,300.5713806152344,284.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520399133704e-08,0.0011493794154375,-0.0600923225283622,0.0,0.0,0.0,-0.0163810327649116,60.0,23.31395149230957,0.0,-9.007483470213629e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001076501430361,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001133612458943,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,8.372839511139318e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001133609985117,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0005377280176617,285.1748046875,294.1499938964844,300.4774169921875,294.9876708984375,300.1858215332031,300.5227355957031,284.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471054749563,2.3066544230232463e-08,0.0011470824247226,-0.0593920014798641,0.0,0.0,0.0,-0.0162478480488061,60.0,23.0972957611084,0.0,-8.971514375843982e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001076501430361,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001133612458943,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,8.372839511139318e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001133609985117,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0005377280176617,285.1748046875,294.1499938964844,300.4774169921875,294.9876708984375,300.1858215332031,300.5227355957031,284.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471054749563,2.3066544230232463e-08,0.0011470824247226,-0.0593920014798641,0.0,0.0,0.0,-0.0162478480488061,60.0,23.0972957611084,0.0,-8.971514375843982e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.000107450010546,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.000113150490506,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,8.357272599823773e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001131502431235,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0005367284175008,285.1625671386719,294.1499938964844,300.4371032714844,294.98980712890625,300.1911315917969,300.4786376953125,284.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449712328612,2.281695365979885e-08,0.0011449484154582,-0.0587413161993026,0.0,0.0,0.0,-0.0161241181194782,60.0,22.89787673950196,0.0,-8.938162920912873e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.000107450010546,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.000113150490506,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,8.357272599823773e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001131502431235,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0005367284175008,285.1625671386719,294.1499938964844,300.4371032714844,294.98980712890625,300.1911315917969,300.4786376953125,284.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449712328612,2.281695365979885e-08,0.0011449484154582,-0.0587413161993026,0.0,0.0,0.0,-0.0161241181194782,60.0,22.89787673950196,0.0,-8.938162920912873e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001073558814823,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0001130513628595,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,8.349951531272382e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0001130511227529,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0005362582742236,285.15655517578125,294.1499938964844,300.4189147949219,294.9917297363281,300.1934814453125,300.4582824707031,284.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439673835411,2.2699563118067093e-08,0.0011439446825534,-0.0584352500736713,0.0,0.0,0.0,-0.0160659216344356,60.0,22.80413246154785,0.0,-8.922498295760307e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001072669329005,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0001129576994571,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,8.343032823177055e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001129574593505,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0005358140333555,285.15057373046875,294.1499938964844,300.40216064453125,294.9942321777344,300.1956481933594,300.4392395019531,284.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430188314989,2.2588631409803384e-08,0.0011429962469264,-0.0581460110843181,0.0,0.0,0.0,-0.0160109288990497,60.0,22.714704513549805,0.0,-8.907707638172725e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001071055376087,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0001127877258113,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,8.330478885909542e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0001127874929807,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0005350079154595,285.13885498046875,294.1499938964844,300.3729858398437,295.00115966796875,300.19940185546875,300.4049987792969,284.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141297398135,2.238732221826467e-08,0.0011412750463932,-0.0576210878789424,0.0,0.0,0.0,-0.0159111320972442,60.0,22.54833602905273,0.0,-8.880898860752495e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001071055376087,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0001127877258113,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,8.330478885909542e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0001127874929807,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0005350079154595,285.13885498046875,294.1499938964844,300.3729858398437,295.00115966796875,300.19940185546875,300.4049987792969,284.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141297398135,2.238732221826467e-08,0.0011412750463932,-0.0576210878789424,0.0,0.0,0.0,-0.0159111320972442,60.0,22.54833602905273,0.0,-8.880898860752495e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001069710997398,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.000112646157504,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,8.320021879626438e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001126459246734,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0005343364900909,285.1273803710937,294.1499938964844,300.3500061035156,295.01080322265625,300.2025756835937,300.3765869140625,284.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398633942008,2.2219616369056894e-08,0.0011398411588743,-0.0571837536990642,0.0,0.0,0.0,-0.0158279947936534,60.0,22.40032196044922,0.0,-8.858596345362457e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001069710997398,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.000112646157504,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,8.320021879626438e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001126459246734,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0005343364900909,285.1273803710937,294.1499938964844,300.3500061035156,295.01080322265625,300.2025756835937,300.3765869140625,284.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398633942008,2.2219616369056894e-08,0.0011398411588743,-0.0571837536990642,0.0,0.0,0.0,-0.0158279947936534,60.0,22.40032196044922,0.0,-8.858596345362457e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001068619603756,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001125312119256,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,8.311532292282209e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001125309863709,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0005337913753464,285.1162109375,294.1499938964844,300.33056640625,295.0219421386719,300.20526123046875,300.35308837890625,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386987753212,2.2083435524677952e-08,0.00113867665641,-0.05682859942317,0.0,0.0,0.0,-0.0157604832202196,60.0,22.26904296875,0.0,-8.840505927310006e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001068619603756,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001125312119256,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,8.311532292282209e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001125309863709,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0005337913753464,285.1162109375,294.1499938964844,300.33056640625,295.0219421386719,300.20526123046875,300.35308837890625,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386987753212,2.2083435524677952e-08,0.00113867665641,-0.05682859942317,0.0,0.0,0.0,-0.0157604832202196,60.0,22.26904296875,0.0,-8.840505927310006e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001067803459591,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0001124452683143,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,8.305184019263834e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001124450354836,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0005333838053047,285.10614013671875,294.1499938964844,300.31317138671875,295.0321960449219,300.2073059082031,300.3338928222656,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.1981575670793063e-08,0.0011378057533875,-0.0565629415214061,0.0,0.0,0.0,-0.0157099869102239,60.0,22.15999412536621,0.0,-8.826987141219433e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,0.0001067740886355,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0001124386762967,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,8.304697257699445e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.000112438450742,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0005333525477908,285.10528564453125,294.1499938964844,300.3116760253906,295.0331115722656,300.2074584960937,300.332275390625,284.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377609334886,2.197376325341338e-08,0.0011377389309927,-0.0565425679087638,0.0,0.0,0.0,-0.0157061144709587,60.0,22.150915145874023,0.0,-8.825951169910695e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001067372286343,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001123998663388,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,8.301830530399457e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001123996407841,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,0.000533168495167,285.09991455078125,294.1499938964844,300.3024597167969,295.0386962890625,300.2084045410156,300.32244873046875,284.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373676825314,2.192775561127292e-08,0.0011373457964509,-0.0564225725829601,0.0,0.0,0.0,-0.0156833082437515,60.0,22.0960636138916,0.0,-8.819848318353254e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001067055563908,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0001123665060731,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,8.299366163555533e-05,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001123662805184,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0005330102867446,285.0946350097656,294.1499938964844,300.2933654785156,295.0443115234375,300.2092590332031,300.3128662109375,284.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370293796062,2.1888199697173163e-08,0.0011370074935257,-0.0563194043934345,0.0,0.0,0.0,-0.0156636983156204,60.0,22.04383850097656,0.0,-8.814603802420606e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001066552358679,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001123135079978,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,8.295452425954863e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001123132897191,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0005327590624801,285.0842590332031,294.1499938964844,300.2755126953125,295.05548095703125,300.21063232421875,300.2943115234375,284.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364916572347,2.182533442862677e-08,0.0011364698875695,-0.0561554320156574,0.0,0.0,0.0,-0.0156325325369834,60.0,21.9464054107666,0.0,-8.80627126775835e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001066552358679,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001123135079978,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,8.295452425954863e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001123132897191,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0005327590624801,285.0842590332031,294.1499938964844,300.2755126953125,295.05548095703125,300.21063232421875,300.2943115234375,284.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364916572347,2.182533442862677e-08,0.0011364698875695,-0.0561554320156574,0.0,0.0,0.0,-0.0156325325369834,60.0,21.9464054107666,0.0,-8.80627126775835e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001066199038177,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0001122762987506,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,8.292703569168225e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0001122760804719,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0005325826350599,285.0741577148437,294.1499938964844,300.25811767578125,295.0665588378906,300.21160888671875,300.2763671875,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361137731,2.178114399953301e-08,0.0011360920034348,-0.0560401678085327,0.0,0.0,0.0,-0.0156106250360608,60.0,21.85770034790039,0.0,-8.800416395615684e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001066199038177,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0001122762987506,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,8.292703569168225e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0001122760804719,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0005325826350599,285.0741577148437,294.1499938964844,300.25811767578125,295.0665588378906,300.21160888671875,300.2763671875,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361137731,2.178114399953301e-08,0.0011360920034348,-0.0560401678085327,0.0,0.0,0.0,-0.0156106250360608,60.0,21.85770034790039,0.0,-8.800416395615684e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0001065976393874,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001122528410633,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,8.290971163660288e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001122526300605,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0005324715166352,285.0643005371094,294.1499938964844,300.2411499023437,295.0775756835937,300.21221923828125,300.2589111328125,284.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358752381056,2.1753242762656555e-08,0.0011358534684404,-0.0559673905372619,0.0,0.0,0.0,-0.0155967930331826,60.0,21.776819229125977,0.0,-8.79672015230426e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0001065976393874,299.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001122528410633,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,8.290971163660288e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001122526300605,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0005324715166352,285.0643005371094,294.1499938964844,300.2411499023437,295.0775756835937,300.21221923828125,300.2589111328125,284.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358752381056,2.1753242762656555e-08,0.0011358534684404,-0.0559673905372619,0.0,0.0,0.0,-0.0155967930331826,60.0,21.776819229125977,0.0,-8.79672015230426e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001065859614755,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001122405446949,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,8.290062396554276e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001122403336921,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0005324132507666,285.05474853515625,294.1499938964844,300.2245178222656,295.0884094238281,300.2124938964844,300.24188232421875,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357493931427,2.173853630438316e-08,0.0011357277398929,-0.0559290312230587,0.0,0.0,0.0,-0.0155895035713911,60.0,21.70285987854004,0.0,-8.79477326520828e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0001065859614755,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001122405446949,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,8.290062396554276e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0001122403336921,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0005324132507666,285.05474853515625,294.1499938964844,300.2245178222656,295.0884094238281,300.2124938964844,300.24188232421875,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357493931427,2.173853630438316e-08,0.0011357277398929,-0.0559290312230587,0.0,0.0,0.0,-0.0155895035713911,60.0,21.70285987854004,0.0,-8.79477326520828e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001065839896909,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.000112238463771,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,8.289908873848617e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001122382600442,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0005324034718796,285.05010986328125,294.1499938964844,300.2163391113281,295.09375,300.21246337890625,300.2335510253906,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736008548600694e-08,0.0011357062030583,-0.0559224374592304,0.0,0.0,0.0,-0.0155882500112056,60.0,21.66866874694824,0.0,-8.794437889037e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001065835313056,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001122379762819,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,8.289872494060546e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0001122377652791,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0005324012017808,285.0455017089844,294.1499938964844,300.208251953125,295.0990600585937,300.2123718261719,300.22528076171875,284.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357225012034,2.17353548492838e-08,0.0011357007315382,-0.0559207312762737,0.0,0.0,0.0,-0.0155879268422722,60.0,21.63587188720703,0.0,-8.794351202823236e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001065860633389,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001122406392823,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,8.290068944916129e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001122404355555,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0005324138910509,285.0364990234375,294.1499938964844,300.1922607421875,295.1094665527344,300.21197509765625,300.2089233398437,284.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738363997769745e-08,0.0011357262264937,-0.0559285804629325,0.0,0.0,0.0,-0.0155894169583916,60.0,21.573150634765625,0.0,-8.794749817298e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001065860633389,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001122406392823,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,8.290068944916129e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001122404355555,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0005324138910509,285.0364990234375,294.1499938964844,300.1922607421875,295.1094665527344,300.21197509765625,300.2089233398437,284.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357478797435,2.1738363997769745e-08,0.0011357262264937,-0.0559285804629325,0.0,0.0,0.0,-0.0155894169583916,60.0,21.573150634765625,0.0,-8.794749817298e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001065946125891,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.000112249632366,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,8.290733239846304e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001122494286391,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0005324566736817,285.0277709960937,294.1499938964844,300.1764831542969,295.1195678710937,300.2112731933594,300.19287109375,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,2.1748867595761112e-08,0.0011358159827068,-0.0559559799730777,0.0,0.0,0.0,-0.0155946239829063,60.0,21.51512908935547,0.0,-8.796141059974617e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001065946125891,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.000112249632366,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,8.290733239846304e-05,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001122494286391,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0005324566736817,285.0277709960937,294.1499938964844,300.1764831542969,295.1195678710937,300.2112731933594,300.19287109375,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,2.1748867595761112e-08,0.0011358159827068,-0.0559559799730777,0.0,0.0,0.0,-0.0155946239829063,60.0,21.51512908935547,0.0,-8.796141059974617e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001066074328264,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001122631292673,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,8.291729318443686e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001122629255405,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.000532520818524,285.0193176269531,294.1499938964844,300.16094970703125,295.12939453125,300.21026611328125,300.1770935058594,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764698487913847e-08,0.0011359513737261,-0.0559972748160362,0.0,0.0,0.0,-0.0156024722382426,60.0,21.461332321166992,0.0,-8.798237871587845e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001066074328264,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001122631292673,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,8.291729318443686e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001122629255405,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.000532520818524,285.0193176269531,294.1499938964844,300.16094970703125,295.12939453125,300.21026611328125,300.1770935058594,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359731433913,2.1764698487913847e-08,0.0011359513737261,-0.0559972748160362,0.0,0.0,0.0,-0.0156024722382426,60.0,21.461332321166992,0.0,-8.798237871587845e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001066238619387,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001122804314945,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,8.293006976600736e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001122802350437,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0005326029495336,285.0111389160156,294.1499938964844,300.14556884765625,295.1388244628906,300.2089233398437,300.1614990234375,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785037773724983e-08,0.0011361251818016,-0.0560503266751766,0.0,0.0,0.0,-0.0156125556677579,60.0,21.411222457885746,0.0,-8.800932249641846e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001066238619387,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001122804314945,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,8.293006976600736e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001122802350437,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0005326029495336,285.0111389160156,294.1499938964844,300.14556884765625,295.1388244628906,300.2089233398437,300.1614990234375,284.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785037773724983e-08,0.0011361251818016,-0.0560503266751766,0.0,0.0,0.0,-0.0156125556677579,60.0,21.411222457885746,0.0,-8.800932249641846e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001066331533365,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001122902103816,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,8.293729479191825e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001122900139307,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.000532649399247,285.0071105957031,294.1499938964844,300.137939453125,295.14337158203125,300.2082214355469,300.1537170410156,284.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654678968745e-08,0.0011362235527485,-0.0560803413391113,0.0,0.0,0.0,-0.0156182600185275,60.0,21.386659622192383,0.0,-8.802456363810054e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
