time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958360,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001066437034751,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001123013207688,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,8.294550207210705e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.000112301124318,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0005327021353878,285.00323486328125,294.1499938964844,300.1303100585937,295.1478271484375,300.20733642578125,300.14605712890625,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363573139533,2.180962432873912e-08,0.0011363354278728,-0.0561144538223743,0.0,0.0,0.0,-0.0156247438862919,60.0,21.36393928527832,0.0,-8.80418937754257e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.000106665516796,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0001123242836911,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,8.29624550533481e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0001123240872402,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0005328111583366,284.99566650390625,294.1499938964844,300.1151428222656,295.1564025878906,300.2054138183594,300.1307373046875,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365885147824,2.1836664032548483e-08,0.0011365667451173,-0.0561849847435951,0.0,0.0,0.0,-0.0156381484121084,60.0,21.31981086730957,0.0,-8.80777264455901e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.000106665516796,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0001123242836911,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,8.29624550533481e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0001123240872402,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0005328111583366,284.99566650390625,294.1499938964844,300.1151428222656,295.1564025878906,300.2054138183594,300.1307373046875,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365885147824,2.1836664032548483e-08,0.0011365667451173,-0.0561849847435951,0.0,0.0,0.0,-0.0156381484121084,60.0,21.31981086730957,0.0,-8.80777264455901e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001067133489414,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001123746478697,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,8.299965702462941e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0001123744586948,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0005330501589924,284.98834228515625,294.1499938964844,300.1000061035156,295.1644592285156,300.2032165527344,300.115478515625,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370969004929,2.189613468317475e-08,0.0011370750144124,-0.0563400983810424,0.0,0.0,0.0,-0.0156676303595304,60.0,21.28061866760254,0.0,-8.815655405669531e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0001067133489414,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001123746478697,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,8.299965702462941e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0001123744586948,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0005330501589924,284.98834228515625,294.1499938964844,300.1000061035156,295.1644592285156,300.2032165527344,300.115478515625,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370969004929,2.189613468317475e-08,0.0011370750144124,-0.0563400983810424,0.0,0.0,0.0,-0.0156676303595304,60.0,21.28061866760254,0.0,-8.815655405669531e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001067889897967,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001124542977777,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,8.305848314194009e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0001124541158787,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0005334281013347,284.98126220703125,294.1499938964844,300.0848693847656,295.1719665527344,300.2008361816406,300.1002502441406,284.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379016796126,2.1990263832094573e-08,0.0011378796771168,-0.056585606187582,0.0,0.0,0.0,-0.0157142933458089,60.0,21.24608993530273,0.0,-8.828140352079573e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001067889897967,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001124542977777,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,8.305848314194009e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0001124541158787,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0005334281013347,284.98126220703125,294.1499938964844,300.0848693847656,295.1719665527344,300.2008361816406,300.1002502441406,284.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379016796126,2.1990263832094573e-08,0.0011378796771168,-0.056585606187582,0.0,0.0,0.0,-0.0157142933458089,60.0,21.24608993530273,0.0,-8.828140352079573e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001068897327058,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001125603739637,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,8.313683065352961e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0001125601920648,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0005339313647709,284.9745178222656,294.1499938964844,300.0697021484375,295.17889404296875,300.1980895996094,300.0849609375,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389738647267,2.211566574317203e-08,0.0011389517458155,-0.0569126605987548,0.0,0.0,0.0,-0.0157764591276645,60.0,21.217979431152344,0.0,-8.844786236750225e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001068897327058,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001125603739637,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,8.313683065352961e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0001125601920648,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0005339313647709,284.9745178222656,294.1499938964844,300.0697021484375,295.17889404296875,300.1980895996094,300.0849609375,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389738647267,2.211566574317203e-08,0.0011389517458155,-0.0569126605987548,0.0,0.0,0.0,-0.0157764591276645,60.0,21.217979431152344,0.0,-8.844786236750225e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0001069347854354,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0001126078132074,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,8.317187166539952e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0001126076313084,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0005341564537957,284.9712829589844,294.1499938964844,300.06207275390625,295.18212890625,300.19659423828125,300.07733154296875,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139452913776,2.2171743552235057e-08,0.0011394306784495,-0.0570589080452919,0.0,0.0,0.0,-0.0158042553812265,60.0,21.204158782958984,0.0,-8.852234856249198e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001069795398507,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0001126549395848,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,8.320667257066816e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0001126547576859,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0005343800294212,284.968017578125,294.1499938964844,300.054443359375,295.1851806640625,300.1950988769531,300.0696716308594,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399292852729,2.2227448326361813e-08,0.0011399070499464,-0.0572041794657707,0.0,0.0,0.0,-0.015831870958209,60.0,21.190296173095703,0.0,-8.859637290470347e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,0.000107049520011,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0001127286304836,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,8.326109673362225e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001127284485846,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0005347296828404,284.9617004394531,294.1499938964844,300.0390625,295.1908264160156,300.1919860839844,300.0542907714844,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406769044697,2.2314530667699728e-08,0.0011406545527279,-0.0574312657117843,0.0,0.0,0.0,-0.0158750563859939,60.0,21.16128158569336,0.0,-8.871214873806822e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,0.000107049520011,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0001127286304836,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,8.326109673362225e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001127284485846,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0005347296828404,284.9617004394531,294.1499938964844,300.0390625,295.1908264160156,300.1919860839844,300.0542907714844,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406769044697,2.2314530667699728e-08,0.0011406545527279,-0.0574312657117843,0.0,0.0,0.0,-0.0158750563859939,60.0,21.16128158569336,0.0,-8.871214873806822e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0001070633152266,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.000112743153295,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,8.327182877110317e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.000112742978672,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0005347986589185,284.9558410644531,294.1499938964844,300.02349853515625,295.1957092285156,300.1884155273437,300.03875732421875,285.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408204445615,2.2331592575142167e-08,0.0011407980928197,-0.0574757643043994,0.0,0.0,0.0,-0.0158835034817457,60.0,21.1257266998291,0.0,-8.87348434730484e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0001070633152266,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.000112743153295,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,8.327182877110317e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.000112742978672,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0005347986589185,284.9558410644531,294.1499938964844,300.02349853515625,295.1957092285156,300.1884155273437,300.03875732421875,285.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408204445615,2.2331592575142167e-08,0.0011407980928197,-0.0574757643043994,0.0,0.0,0.0,-0.0158835034817457,60.0,21.1257266998291,0.0,-8.87348434730484e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001070612925104,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001127410141634,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,8.32702498883009e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001127408468164,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0005347885889932,284.9501342773437,294.1499938964844,300.0077514648437,295.1998596191406,300.1846923828125,300.02313232421875,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408029822632,2.2328949356165143e-08,0.0011407806305214,-0.0574688650667667,0.0,0.0,0.0,-0.0158822182565927,60.0,21.08745384216309,0.0,-8.873132628650637e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001070612925104,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,0.0001127410141634,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,8.32702498883009e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001127408468164,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0005347885889932,284.9501342773437,294.1499938964844,300.0077514648437,295.1998596191406,300.1846923828125,300.02313232421875,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408029822632,2.2328949356165143e-08,0.0011407806305214,-0.0574688650667667,0.0,0.0,0.0,-0.0158822182565927,60.0,21.08745384216309,0.0,-8.873132628650637e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001070264261215,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001127042996813,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,8.324312511831522e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.0001127041250583,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0005346145480871,284.9446716308594,294.1499938964844,299.99176025390625,295.20318603515625,300.1807556152344,300.00732421875,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404292890802,2.228537532289465e-08,0.0011404069373384,-0.057355236262083,0.0,0.0,0.0,-0.0158606115728616,60.0,21.044368743896484,0.0,-8.867337442097779e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001070264261215,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001127042996813,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,8.324312511831522e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.0001127041250583,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0005346145480871,284.9446716308594,294.1499938964844,299.99176025390625,295.20318603515625,300.1807556152344,300.00732421875,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404292890802,2.228537532289465e-08,0.0011404069373384,-0.057355236262083,0.0,0.0,0.0,-0.0158606115728616,60.0,21.044368743896484,0.0,-8.867337442097779e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,0.0001069992140401,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0001126756396843,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,8.322195208165795e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001126754650613,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0005344786331988,284.9420166015625,294.1499938964844,299.983642578125,295.2045288085937,300.1787414550781,299.9993591308594,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401342926546,2.2251397169270604e-08,0.0011401120573282,-0.0572666302323341,0.0,0.0,0.0,-0.0158437453210353,60.0,21.021190643310547,0.0,-8.862820521926552e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.0001069647114491,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0001126393035519,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,8.319511834997684e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0001126391362049,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0005343062803149,284.9394226074219,294.1499938964844,299.9754638671875,295.2056579589844,300.1766357421875,299.9913024902344,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397660709917,2.220834005584038e-08,0.0011397438356652,-0.0571543462574481,0.0,0.0,0.0,-0.0158223994076252,60.0,20.996139526367188,0.0,-8.857097810732739e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001068888013833,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0001125593626056,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,8.313607395393774e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001125591952586,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0005339271738193,284.9344177246094,294.1499938964844,299.9588623046875,295.20721435546875,300.1722717285156,299.9750671386719,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.21136264855204e-08,0.0011389371939003,-0.056907333433628,0.0,0.0,0.0,-0.0157754626125097,60.0,20.944278717041016,0.0,-8.844514809425166e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001068888013833,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0001125593626056,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,8.313607395393774e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001125591952586,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,0.0005339271738193,284.9344177246094,294.1499938964844,299.9588623046875,295.20721435546875,300.1722717285156,299.9750671386719,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.21136264855204e-08,0.0011389371939003,-0.056907333433628,0.0,0.0,0.0,-0.0157754626125097,60.0,20.944278717041016,0.0,-8.844514809425166e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,0.0001068006749846,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0001124665577663,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,8.306752715725452e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0001124663976952,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0005334870656952,284.9298400878906,294.1499938964844,299.94189453125,295.2078552246094,300.1675109863281,299.9583435058594,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380170471966,2.20036913134436e-08,0.0011379950447008,-0.0566206239163875,0.0,0.0,0.0,-0.0157209523022174,60.0,20.888038635253903,0.0,-8.829921682718125e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,0.0001068006749846,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0001124665577663,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,8.306752715725452e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0001124663976952,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0005334870656952,284.9298400878906,294.1499938964844,299.94189453125,295.2078552246094,300.1675109863281,299.9583435058594,285.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380170471966,2.20036913134436e-08,0.0011379950447008,-0.0566206239163875,0.0,0.0,0.0,-0.0157209523022174,60.0,20.888038635253903,0.0,-8.829921682718125e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001067108896677,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001123720066971,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,8.299768524011597e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.00011237183935,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0005330386338755,284.9254455566406,294.1499938964844,299.92449951171875,295.20751953125,300.1625671386719,299.9413452148437,285.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.1891684909292053e-08,0.0011370378779247,-0.0563284903764724,0.0,0.0,0.0,-0.015665428712964,60.0,20.830463409423828,0.0,-8.81506565519885e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0001067108896677,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001123720066971,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,8.299768524011597e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.00011237183935,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0005330386338755,284.9254455566406,294.1499938964844,299.92449951171875,295.20751953125,300.1625671386719,299.9413452148437,285.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.1891684909292053e-08,0.0011370378779247,-0.0563284903764724,0.0,0.0,0.0,-0.015665428712964,60.0,20.830463409423828,0.0,-8.81506565519885e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.000106620027509,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001122763205785,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,8.29270138638094e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001122761605074,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0005325847887434,284.9213562011719,294.1499938964844,299.9066467285156,295.20611572265625,300.15728759765625,299.92388916015625,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.177834268479728e-08,0.0011360684875398,-0.0560328587889671,0.0,0.0,0.0,-0.0156092382967472,60.0,20.77084350585937,0.0,-8.800044781764883e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.000106620027509,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001122763205785,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,8.29270138638094e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001122761605074,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0005325847887434,284.9213562011719,294.1499938964844,299.9066467285156,295.20611572265625,300.15728759765625,299.92388916015625,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.177834268479728e-08,0.0011360684875398,-0.0560328587889671,0.0,0.0,0.0,-0.0156092382967472,60.0,20.77084350585937,0.0,-8.800044781764883e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.000106574712845,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0001122285975725,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.289176184916869e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0001122284375014,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0005323584773577,284.9194641113281,294.1499938964844,299.8975524902344,295.2050476074219,300.1545104980469,299.9149169921875,285.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356060858815,2.1721813681097053e-08,0.0011355844326317,-0.0558854155242443,0.0,0.0,0.0,-0.0155812120065093,60.0,20.740264892578125,0.0,-8.792558503500916e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,0.0001065294636646,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001121809473261,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,8.285656804218888e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.000112180787255,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,0.0005321325152181,284.9176330566406,294.1499938964844,299.8883056640625,295.20367431640625,300.1516418457031,299.90582275390625,285.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351236607879,2.166537527159562e-08,0.0011351018911227,-0.0557381957769393,0.0,0.0,0.0,-0.0155532332137227,60.0,20.70930862426757,0.0,-8.785087146634397e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0001064390380633,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,0.0001120857195928,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,8.278623135993257e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.0001120855595218,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0005316808237694,284.9141540527344,294.1499938964844,299.86944580078125,295.2001037597656,300.145751953125,299.8873596191406,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552576612293706e-08,0.001134137972258,-0.0554439574480056,0.0,0.0,0.0,-0.0154973175376653,60.0,20.646631240844727,0.0,-8.770164328097962e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0001064390380633,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,0.0001120857195928,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,8.278623135993257e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.0001120855595218,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0005316808237694,284.9141540527344,294.1499938964844,299.86944580078125,295.2001037597656,300.145751953125,299.8873596191406,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552576612293706e-08,0.001134137972258,-0.0554439574480056,0.0,0.0,0.0,-0.0154973175376653,60.0,20.646631240844727,0.0,-8.770164328097962e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001063511081156,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0001119931184803,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,8.271783735835925e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001119929656852,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0005312417051754,284.9109191894531,294.1499938964844,299.8500061035156,295.1953430175781,300.1395874023437,299.8685302734375,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.1442897235601777e-08,0.0011332002468407,-0.0551578365266323,0.0,0.0,0.0,-0.0154429441317915,60.0,20.58290672302246,0.0,-8.75566570357478e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001063511081156,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0001119931184803,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,8.271783735835925e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001119929656852,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0005312417051754,284.9109191894531,294.1499938964844,299.8500061035156,295.1953430175781,300.1395874023437,299.8685302734375,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.1442897235601777e-08,0.0011332002468407,-0.0551578365266323,0.0,0.0,0.0,-0.0154429441317915,60.0,20.58290672302246,0.0,-8.75566570357478e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0001062664377968,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0001119039588957,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,8.265198266599327e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0001119038061005,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0005308188265189,284.90777587890625,294.1499938964844,299.8302001953125,295.189697265625,300.1333312988281,299.8495788574219,285.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337283939715235e-08,0.0011322975624352,-0.054882314056158,0.0,0.0,0.0,-0.0153905898332595,60.0,20.519121170043945,0.0,-8.741716328586335e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0001062664377968,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0001119039588957,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,8.265198266599327e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0001119038061005,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0005308188265189,284.90777587890625,294.1499938964844,299.8302001953125,295.189697265625,300.1333312988281,299.8495788574219,285.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337283939715235e-08,0.0011322975624352,-0.054882314056158,0.0,0.0,0.0,-0.0153905898332595,60.0,20.519121170043945,0.0,-8.741716328586335e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001061868752003,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001118201616918,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,8.259009337052703e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0001118200161727,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0005304214428178,284.9048156738281,294.1499938964844,299.81024169921875,295.1834411621094,300.1268615722656,299.830322265625,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238024672243228e-08,0.0011314488947391,-0.054623357951641,0.0,0.0,0.0,-0.0153413834050297,60.0,20.454570770263672,0.0,-8.728616762709862e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001061868752003,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001118201616918,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,8.259009337052703e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0001118200161727,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0005304214428178,284.9048156738281,294.1499938964844,299.81024169921875,295.1834411621094,300.1268615722656,299.830322265625,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238024672243228e-08,0.0011314488947391,-0.054623357951641,0.0,0.0,0.0,-0.0153413834050297,60.0,20.454570770263672,0.0,-8.728616762709862e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
