time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960700,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0001061502625816,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0001117816063924,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,8.256161527242512e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0001117814608733,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.0005302385543473,284.9034729003906,294.1499938964844,299.8002319335937,295.1800842285156,300.1234741210937,299.82049560546875,285.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192350985188568e-08,0.0011310590198263,-0.0545041933655738,0.0,0.0,0.0,-0.0153187438845634,60.0,20.42195701599121,0.0,-8.722591360310616e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0001061139992089,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0001117434221669,299.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,8.253340638475493e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.0001117432766477,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0005300574703142,284.90216064453125,294.1499938964844,299.7901611328125,295.1766357421875,300.1200256347656,299.8106384277344,285.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147112505559562e-08,0.0011306724045425,-0.0543861612677574,0.0,0.0,0.0,-0.0152963176369667,60.0,20.3894100189209,0.0,-8.71662635404391e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0001060423601302,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0001116679850383,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,8.247768710134551e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001116678395192,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0005296996678225,284.89971923828125,294.1499938964844,299.7699890136719,295.1693115234375,300.11297607421875,299.79083251953125,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057740440255657e-08,0.0011299075558781,-0.0541529841721057,0.0,0.0,0.0,-0.0152520099654793,60.0,20.324222564697266,0.0,-8.704847687113215e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0001060423601302,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0001116679850383,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,8.247768710134551e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001116678395192,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0005296996678225,284.89971923828125,294.1499938964844,299.7699890136719,295.1693115234375,300.11297607421875,299.79083251953125,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057740440255657e-08,0.0011299075558781,-0.0541529841721057,0.0,0.0,0.0,-0.0152520099654793,60.0,20.324222564697266,0.0,-8.704847687113215e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001059685673681,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0001115902632591,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,8.242028707172722e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0001115901250159,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0005293310969136,284.89764404296875,294.1499938964844,299.7497253417969,295.1615295410156,300.1055603027344,299.7707824707031,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.09656789706969e-08,0.0011291203554719,-0.0539127774536609,0.0,0.0,0.0,-0.0152063714340329,60.0,20.258243560791016,0.0,-8.692722985870206e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001059685673681,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0001115902632591,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,8.242028707172722e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0001115901250159,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0005293310969136,284.89764404296875,294.1499938964844,299.7497253417969,295.1615295410156,300.1055603027344,299.7707824707031,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.09656789706969e-08,0.0011291203554719,-0.0539127774536609,0.0,0.0,0.0,-0.0152063714340329,60.0,20.258243560791016,0.0,-8.692722985870206e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001058891502907,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0001115066334023,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,8.23585141915828e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0001115064951591,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0005289344699122,284.8957824707031,294.1499938964844,299.7293701171875,295.15338134765625,300.0978698730469,299.7506408691406,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866618655190905e-08,0.001128273201175,-0.0536542981863021,0.0,0.0,0.0,-0.0151572618633508,60.0,20.19104766845703,0.0,-8.67968594775448e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001058891502907,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0001115066334023,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,8.23585141915828e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0001115064951591,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0005289344699122,284.8957824707031,294.1499938964844,299.7293701171875,295.15338134765625,300.0978698730469,299.7506408691406,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866618655190905e-08,0.001128273201175,-0.0536542981863021,0.0,0.0,0.0,-0.0151572618633508,60.0,20.19104766845703,0.0,-8.67968594775448e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0001058093839674,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0001114226251957,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,8.229646482504904e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001114224942284,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,0.0005285360384732,284.8939514160156,294.1499938964844,299.7089538574219,295.14483642578125,300.0901794433594,299.7304992675781,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,-0.0151079474017024,60.0,20.123828887939453,0.0,-8.66660059273272e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0001058093839674,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0001114226251957,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,8.229646482504904e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001114224942284,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,0.0005285360384732,284.8939514160156,294.1499938964844,299.7089538574219,295.14483642578125,300.0901794433594,299.7304992675781,285.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767117803188746e-08,0.0011274248827248,-0.0533946566283702,0.0,0.0,0.0,-0.0151079474017024,60.0,20.123828887939453,0.0,-8.66660059273272e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0001057610279531,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.0001113717080443,299.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,8.225885540014133e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.0001113715698011,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0005282945348881,284.8932189941406,294.1499938964844,299.69873046875,295.14044189453125,300.08612060546875,299.7203674316406,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269270908087,2.07068104884911e-08,0.0011269063688814,-0.053237285465002,0.0,0.0,0.0,-0.0150780361145734,60.0,20.08886337280273,0.0,-8.658674488515319e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0001057137778843,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0001113219550461,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,8.222210453823209e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001113218168029,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0005280585610307,284.8924560546875,294.1499938964844,299.6885070800781,295.135986328125,300.08209228515625,299.7102355957031,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.06478887321282e-08,0.0011264024069532,-0.0530835278332233,0.0,0.0,0.0,-0.0150488251820206,60.0,20.05394172668457,0.0,-8.650933835951946e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0001056117253028,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001112144818762,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,8.214272384066135e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0001112143509089,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0005275488365441,284.8910522460937,294.1499938964844,299.66796875,295.1268920898437,300.07391357421875,299.68994140625,285.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514070272445,0.0,0.0,0.0,-0.0149857485666871,60.0,19.98299026489257,0.0,-8.63422684460602e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0001056117253028,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001112144818762,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,8.214272384066135e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0001112143509089,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0005275488365441,284.8910522460937,294.1499938964844,299.66796875,295.1268920898437,300.07391357421875,299.68994140625,285.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514070272445,0.0,0.0,0.0,-0.0149857485666871,60.0,19.98299026489257,0.0,-8.63422684460602e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0001054945751093,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0001110911107389,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,8.205159974750131e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0001110909797716,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,0.0005269636749289,284.8899841308594,294.1499938964844,299.6474304199219,295.1175842285156,300.0653686523437,299.6695861816406,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240867897868,2.0374542941681284e-08,0.0011240664171054,-0.0523701645433902,0.0,0.0,0.0,-0.0149133233353495,60.0,19.909727096557617,0.0,-8.615069901907192e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0001054945751093,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0001110911107389,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,8.205159974750131e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.0,0.0,0.0001110909797716,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,0.0005269636749289,284.8899841308594,294.1499938964844,299.6474304199219,295.1175842285156,300.0653686523437,299.6695861816406,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240867897868,2.0374542941681284e-08,0.0011240664171054,-0.0523701645433902,0.0,0.0,0.0,-0.0149133233353495,60.0,19.909727096557617,0.0,-8.615069901907192e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.0001053719679475,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.000110961998871,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,8.195624104700983e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0001109618679038,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0005263513303361,284.8890380859375,294.1499938964844,299.6268615722656,295.1081237792969,300.0567321777344,299.64923095703125,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221676777509856e-08,0.0011227610521018,-0.051971185952425,0.0,0.0,0.0,-0.0148375490680336,60.0,19.835506439208984,0.0,-8.595044675985265e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.0001053719679475,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.000110961998871,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,8.195624104700983e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0001109618679038,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0005263513303361,284.8890380859375,294.1499938964844,299.6268615722656,295.1081237792969,300.0567321777344,299.64923095703125,285.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221676777509856e-08,0.0011227610521018,-0.051971185952425,0.0,0.0,0.0,-0.0148375490680336,60.0,19.835506439208984,0.0,-8.595044675985265e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001052419102052,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0001108250362449,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,8.185507613234222e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001108249052776,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,0.0005257016746327,284.88836669921875,294.1499938964844,299.6062927246094,295.0985412597656,300.0477600097656,299.6288757324219,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571498528122,60.0,19.759933471679688,0.0,-8.573827869895467e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001052419102052,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0001108250362449,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,8.185507613234222e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001108249052776,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,0.0005257016746327,284.88836669921875,294.1499938964844,299.6062927246094,295.0985412597656,300.0477600097656,299.6288757324219,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571498528122,60.0,19.759933471679688,0.0,-8.573827869895467e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0001051777217071,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0001107574353227,299.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,8.180514851119369e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,0.0001107573116314,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0005253810668364,284.8881530761719,294.1499938964844,299.5960388183594,295.0937194824219,300.0431823730469,299.6186828613281,285.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979479404241832e-08,0.0011206876952201,-0.0513390153646469,0.0,0.0,0.0,-0.0147174699231982,60.0,19.722227096557617,0.0,-8.563367259739607e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.0001051190556609,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,0.0001106956551666,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,8.175952098099515e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0001106955314753,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0005250880494713,284.8880615234375,294.1499938964844,299.58575439453125,295.0888671875,300.0384521484375,299.6085205078125,285.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200824519619,1.9906330805952173e-08,0.0011200625449419,-0.0511480718851089,0.0,0.0,0.0,-0.0146812088787555,60.0,19.685274124145508,0.0,-8.553810459943635e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0001049939746735,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0001105639457819,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,8.16622341517359e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001105638220906,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0005244633066467,284.8877258300781,294.1499938964844,299.5652160644531,295.0791931152344,300.0291748046875,299.5881652832031,285.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187492636963,1.9750386215378057e-08,0.0011187295895069,-0.0507409870624542,0.0,0.0,0.0,-0.014603903517127,60.0,19.61087226867676,0.0,-8.53345625273505e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0001049939746735,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0001105639457819,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,8.16622341517359e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001105638220906,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0005244633066467,284.8877258300781,294.1499938964844,299.5652160644531,295.0791931152344,300.0291748046875,299.5881652832031,285.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187492636963,1.9750386215378057e-08,0.0011187295895069,-0.0507409870624542,0.0,0.0,0.0,-0.014603903517127,60.0,19.61087226867676,0.0,-8.53345625273505e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001048946578521,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0001104593538912,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,8.15849780337885e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0001104592301999,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0005239672027528,284.8876647949219,294.1499938964844,299.5447082519531,295.0695495605469,300.01959228515625,299.5678100585937,285.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117690699175,1.96265350638214e-08,0.0011176710249856,-0.0504176616668701,0.0,0.0,0.0,-0.0145425079390406,60.0,19.538867950439453,0.0,-8.51730774797943e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0001048946578521,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0001104593538912,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,8.15849780337885e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0001104592301999,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0005239672027528,284.8876647949219,294.1499938964844,299.5447082519531,295.0695495605469,300.01959228515625,299.5678100585937,285.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117690699175,1.96265350638214e-08,0.0011176710249856,-0.0504176616668701,0.0,0.0,0.0,-0.0145425079390406,60.0,19.538867950439453,0.0,-8.51730774797943e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,0.0001048126287059,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001103729664464,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,8.152117516146973e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0001103728500311,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0005235575372353,284.8878173828125,294.1499938964844,299.5242614746094,295.0599670410156,300.0097961425781,299.5474853515625,285.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.9524236449797172e-08,0.0011167959310114,-0.0501505881547927,0.0,0.0,0.0,-0.0144917918369174,60.0,19.469741821289062,0.0,-8.503980808427516e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,0.0001048126287059,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001103729664464,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,8.152117516146973e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0001103728500311,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,0.0005235575372353,284.8878173828125,294.1499938964844,299.5242614746094,295.0599670410156,300.0097961425781,299.5474853515625,285.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.9524236449797172e-08,0.0011167959310114,-0.0501505881547927,0.0,0.0,0.0,-0.0144917918369174,60.0,19.469741821289062,0.0,-8.503980808427516e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0001047493860824,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0001103063696064,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,8.147198968799785e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.000110306253191,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0005232417024672,284.8882141113281,294.1499938964844,299.5038757324219,295.050537109375,299.999755859375,299.5271911621094,285.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.40457534790039,0.0,-8.493711334267574e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,0.0001047493860824,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0001103063696064,299.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,8.147198968799785e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.000110306253191,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0005232417024672,284.8882141113281,294.1499938964844,299.5038757324219,295.050537109375,299.999755859375,299.5271911621094,285.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.40457534790039,0.0,-8.493711334267574e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.000104718201328,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001102735259337,299.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,8.144773164531216e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0001102734095184,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0005230859387665,284.88848876953125,294.1499938964844,299.4936828613281,295.0458679199219,299.9946594238281,299.5170593261719,285.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158091947436,1.940644800413338e-08,0.0011157897533848,-0.0498430654406547,0.0,0.0,0.0,-0.014433404430747,60.0,19.37254905700684,0.0,-8.488649427818019e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.000104687307612,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0001102409878512,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,8.142369915731251e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0001102408714359,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0005229316302575,284.8887939453125,294.1499938964844,299.4835510253906,295.041259765625,299.9895324707031,299.5069274902344,285.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367908166145763e-08,0.0011154602980241,-0.049742441624403,0.0,0.0,0.0,-0.0144142983481287,60.0,19.34085464477539,0.0,-8.48363512773176e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001046262696036,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001101767193176,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,8.137622353387997e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0001101766029023,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0005226267967373,284.8895568847656,294.1499938964844,299.4632873535156,295.0321960449219,299.9791259765625,299.4867248535156,285.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.27814674377441,0.0,-8.473735846337149e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0001046262696036,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001101767193176,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,8.137622353387997e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0001101766029023,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0005226267967373,284.8895568847656,294.1499938964844,299.4632873535156,295.0321960449219,299.9791259765625,299.4867248535156,285.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.27814674377441,0.0,-8.473735846337149e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001045663011609,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0001101135640055,299.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,8.132957736961544e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001101134475902,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0005223272601142,284.8905029296875,294.1499938964844,299.44317626953125,295.0234069824219,299.9685363769531,299.46661376953125,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141691356897,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.216663360595703,0.0,-8.46401420062648e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001045663011609,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0001101135640055,299.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,8.132957736961544e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0001101134475902,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0005223272601142,284.8905029296875,294.1499938964844,299.44317626953125,295.0234069824219,299.9685363769531,299.46661376953125,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141691356897,-0.0493483319878578,0.0,0.0,0.0,-0.014339467510581,60.0,19.216663360595703,0.0,-8.46401420062648e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0001045071621774,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0001100512818084,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,8.128357876557857e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.000110051172669,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0005220319144427,284.8916320800781,294.1499938964844,299.4231262207031,295.0149230957031,299.9577941894531,299.4465637207031,285.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.001113538397476,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.15640449523925,0.0,-8.45443324237749e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0001045071621774,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0001100512818084,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,8.128357876557857e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.000110051172669,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0005220319144427,284.8916320800781,294.1499938964844,299.4231262207031,295.0149230957031,299.9577941894531,299.4465637207031,285.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.001113538397476,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.15640449523925,0.0,-8.45443324237749e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0001044487580657,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001099897781386,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,8.12381476862356e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001099896689993,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.0005217401776462,284.8929748535156,294.1499938964844,299.4032287597656,295.0068054199219,299.9468688964844,299.4266662597656,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129154590889,-0.0489654690027236,0.0,0.0,0.0,-0.0142667777836322,60.0,19.09737968444824,0.0,-8.444975918564523e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
