time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963040,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0001044487580657,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001099897781386,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,8.12381476862356e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001099896689993,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.0005217401776462,284.8929748535156,294.1499938964844,299.4032287597656,295.0068054199219,299.9468688964844,299.4266662597656,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129154590889,-0.0489654690027236,0.0,0.0,0.0,-0.0142667777836322,60.0,19.09737968444824,0.0,-8.444975918564523e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.000104419850686,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.000109959335532,299.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,8.121566497720778e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,0.0001099592263926,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0005215958226472,284.8937072753906,294.1499938964844,299.3933410644531,295.0028686523437,299.9413146972656,299.416748046875,285.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713271915912,0.0,0.0,0.0,-0.0142489075660705,60.0,19.068431854248047,0.0,-8.44029770519228e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0001043910961016,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,0.0001099290529964,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,8.119329140754417e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.000109928943857,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.00052145216614,284.8945007324219,294.1499938964844,299.3834533691406,294.99908447265625,299.93572998046875,299.4068908691406,285.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311230301857,60.0,19.039844512939453,0.0,-8.43564365027305e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0001043341108015,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.000109869040898,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,8.114896627375856e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,0.0001098689317586,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0005211675888858,284.8962097167969,294.1499938964844,299.3638610839844,294.9918212890625,299.92449951171875,299.38720703125,285.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.98340034484864,0.0,-8.426427200447507e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0001043341108015,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.000109869040898,299.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,8.114896627375856e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,0.0001098689317586,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0005211675888858,284.8962097167969,294.1499938964844,299.3638610839844,294.9918212890625,299.92449951171875,299.38720703125,285.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.98340034484864,0.0,-8.426427200447507e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,0.0001042780058924,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.0001098099601222,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,8.11053323559463e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0001098098509828,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,0.0005208873772062,284.8980407714844,294.1499938964844,299.3443908691406,294.98504638671875,299.9130859375,299.36767578125,285.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.92837142944336,0.0,-8.417357832968264e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,0.0001042780058924,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.0001098099601222,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,8.11053323559463e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,0.0001098098509828,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,0.0005208873772062,284.8980407714844,294.1499938964844,299.3443908691406,294.98504638671875,299.9130859375,299.36767578125,285.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.92837142944336,0.0,-8.417357832968264e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0001042229196173,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001097519489121,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,8.106248424155638e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.0001097518470487,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.000520612229593,284.90008544921875,294.1499938964844,299.3251037597656,294.97882080078125,299.90155029296875,299.3482971191406,285.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.874876022338867,0.0,-8.40845828520287e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0001042229196173,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0001097519489121,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,8.106248424155638e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.0001097518470487,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.000520612229593,284.90008544921875,294.1499938964844,299.3251037597656,294.97882080078125,299.90155029296875,299.3482971191406,285.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.874876022338867,0.0,-8.40845828520287e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,0.000104169062979,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001096952328225,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,8.102059655357152e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0001096951309591,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.000520343251992,284.9022827148437,294.1499938964844,299.3060302734375,294.97320556640625,299.8898620605469,299.3291015625,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.8230209350586,0.0,-8.399761242117165e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,0.000104169062979,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001096952328225,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,8.102059655357152e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0001096951309591,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.000520343251992,284.9022827148437,294.1499938964844,299.3060302734375,294.97320556640625,299.8898620605469,299.3291015625,285.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.8230209350586,0.0,-8.399761242117165e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001041427822201,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0001096675550797,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,8.100015111267567e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0001096674532163,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0005202119937166,284.9034423828125,294.1499938964844,299.2965393066406,294.9706115722656,299.88397216796875,299.319580078125,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096526868641,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.79792213439941,0.0,-8.395518591441944e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.0001041168579831,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0001096402556868,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,8.097998943412676e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0001096401538234,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0005200825398787,284.9046630859375,294.1499938964844,299.2871398925781,294.9682006835937,299.8780517578125,299.31011962890625,285.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615412965416,60.0,18.77324485778809,0.0,-8.391334915813786e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,0.0001040661227307,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.00010958682833,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,8.094052464002743e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,0.0001095867264666,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0005198291619308,284.9071655273437,294.1499938964844,299.2684631347656,294.9638977050781,299.8661499023437,299.291259765625,285.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.724884033203125,0.0,-8.383150174040568e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,0.0001040661227307,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.00010958682833,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,8.094052464002743e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,0.0001095867264666,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0005198291619308,284.9071655273437,294.1499938964844,299.2684631347656,294.9638977050781,299.8661499023437,299.291259765625,285.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.724884033203125,0.0,-8.383150174040568e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.0001040247807395,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,0.0001095432889997,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,8.090836490737274e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0001095431871362,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0005196226411499,284.90985107421875,294.1499938964844,299.25,294.9603271484375,299.8540954589844,299.27264404296875,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541452817544268e-08,0.0011083934223279,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.679431915283203,0.0,-8.376481019922721e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.0001040247807395,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,0.0001095432889997,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,8.090836490737274e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0001095431871362,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0005196226411499,284.90985107421875,294.1499938964844,299.25,294.9603271484375,299.8540954589844,299.27264404296875,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541452817544268e-08,0.0011083934223279,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.679431915283203,0.0,-8.376481019922721e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001040274073602,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,0.0001095460538635,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,8.091040217550471e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,0.0001095459520001,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0005196357960812,284.9127197265625,294.1499938964844,299.2317810058594,294.9573059082031,299.8419189453125,299.2541809082031,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084389407187,1.8544659141639386e-08,0.0011084204306825,-0.0475926734507083,0.0,0.0,0.0,-0.0140061769634485,60.0,18.64117431640625,0.0,-8.376895976880405e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001040274073602,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,0.0001095460538635,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,8.091040217550471e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,0.0001095459520001,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0005196357960812,284.9127197265625,294.1499938964844,299.2317810058594,294.9573059082031,299.8419189453125,299.2541809082031,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084389407187,1.8544659141639386e-08,0.0011084204306825,-0.0475926734507083,0.0,0.0,0.0,-0.0140061769634485,60.0,18.64117431640625,0.0,-8.376895976880405e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0001040860006469,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001096077467082,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,8.095597149804235e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001096076521207,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.000519928522408,284.9158630371094,294.1499938964844,299.2137756347656,294.9546813964844,299.8295593261719,299.2359619140625,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090644402429,1.861760345889252e-08,0.0011090458137914,-0.0477831810712814,0.0,0.0,0.0,-0.0140423467382788,60.0,18.61338996887207,0.0,-8.386326300069413e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0001040860006469,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001096077467082,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,8.095597149804235e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001096076521207,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.000519928522408,284.9158630371094,294.1499938964844,299.2137756347656,294.9546813964844,299.8295593261719,299.2359619140625,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090644402429,1.861760345889252e-08,0.0011090458137914,-0.0477831810712814,0.0,0.0,0.0,-0.0140423467382788,60.0,18.61338996887207,0.0,-8.386326300069413e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0001040936767822,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,0.0001096158302971,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,8.096193778328598e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0001096157357096,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0005199668812565,284.9174194335937,294.1499938964844,299.204833984375,294.9534912109375,299.8233642578125,299.2268371582031,285.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091487249359,1.862713894240641e-08,0.0011091300984844,-0.0478080809116363,0.0,0.0,0.0,-0.0140470881015062,60.0,18.59811210632324,0.0,-8.387559091715958e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.000104151040432,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,0.0001096762352972,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,8.100656123133376e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,0.0001096761407097,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0005202534375712,284.91900634765625,294.1499938964844,299.1959533691406,294.952392578125,299.8171691894531,299.2177429199219,285.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097567621618,1.8698585790843936e-08,0.0011097381357103,-0.047994676977396,0.0,0.0,0.0,-0.0140824923291802,60.0,18.58468246459961,0.0,-8.396801831622724e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001043011579895,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0001098343200283,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,8.112331852316856e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001098342254408,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0005210033850744,284.9222717285156,294.1499938964844,299.1783447265625,294.9504089355469,299.8047180175781,299.1996765136719,285.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113532818853,1.8885577546257082e-08,0.0011113343061879,-0.0484830066561698,0.0,0.0,0.0,-0.0141751794144511,60.0,18.566097259521484,0.0,-8.421016417514694e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001043011579895,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0001098343200283,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,8.112331852316856e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001098342254408,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0005210033850744,284.9222717285156,294.1499938964844,299.1783447265625,294.9504089355469,299.8047180175781,299.1996765136719,285.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113532818853,1.8885577546257082e-08,0.0011113343061879,-0.0484830066561698,0.0,0.0,0.0,-0.0141751794144511,60.0,18.566097259521484,0.0,-8.421016417514694e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001044938107952,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001100371882785,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,8.127315231831744e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.000110037093691,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0005219657323323,284.9256896972656,294.1499938964844,299.1609191894531,294.9487609863281,299.7921447753906,299.1817626953125,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134052183479,1.9125570460687413e-08,0.0011133861262351,-0.0491096936166286,0.0,0.0,0.0,-0.0142941521480679,60.0,18.55685234069824,0.0,-8.452145294768344e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001044938107952,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001100371882785,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,8.127315231831744e-05,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.000110037093691,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0005219657323323,284.9256896972656,294.1499938964844,299.1609191894531,294.9487609863281,299.7921447753906,299.1817626953125,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134052183479,1.9125570460687413e-08,0.0011133861262351,-0.0491096936166286,0.0,0.0,0.0,-0.0142941521480679,60.0,18.55685234069824,0.0,-8.452145294768344e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0001047505793394,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0001103075774153,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,8.147285552695394e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0001103074828279,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0005232483381405,284.9294128417969,294.1499938964844,299.1436462402344,294.9473571777344,299.7793273925781,299.16412353515625,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161410948261,1.9445463905753968e-08,0.0011161216534674,-0.0499449297785759,0.0,0.0,0.0,-0.0144527368247509,60.0,18.561094284057617,0.0,-8.493726255665025e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0001047505793394,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0001103075774153,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,8.147285552695394e-05,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0001103074828279,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0005232483381405,284.9294128417969,294.1499938964844,299.1436462402344,294.9473571777344,299.7793273925781,299.16412353515625,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161410948261,1.9445463905753968e-08,0.0011161216534674,-0.0499449297785759,0.0,0.0,0.0,-0.0144527368247509,60.0,18.561094284057617,0.0,-8.493726255665025e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001050142600433,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,0.0001105852425098,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,8.167794294422492e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0001105851479223,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0005245655192993,284.9333190917969,294.1499938964844,299.1265563964844,294.9462585449219,299.7663879394531,299.1465759277344,285.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189506622031,1.977396912877793e-08,0.0011189308715984,-0.0508025474846363,0.0,0.0,0.0,-0.0146155916154384,60.0,18.56939697265625,0.0,-8.536532902780891e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001050142600433,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,0.0001105852425098,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,8.167794294422492e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0001105851479223,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0005245655192993,284.9333190917969,294.1499938964844,299.1265563964844,294.9462585449219,299.7663879394531,299.1465759277344,285.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189506622031,1.977396912877793e-08,0.0011189308715984,-0.0508025474846363,0.0,0.0,0.0,-0.0146155916154384,60.0,18.56939697265625,0.0,-8.536532902780891e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0001051479703164,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0001107260395656,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,8.178193820640445e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0001107259522541,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0005252334522083,284.93524169921875,294.1499938964844,299.1180419921875,294.94580078125,299.75994873046875,299.13775634765625,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203762842342,1.994055409682005e-08,0.0011203563772141,-0.0512374080717563,0.0,0.0,0.0,-0.0146981813013553,60.0,18.5727767944336,0.0,-8.558281194837036e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0001053070081979,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001108935175579,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,8.190562948584557e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001108934229705,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0005260278703644,284.937255859375,294.1499938964844,299.1095886230469,294.9454040527344,299.7534484863281,299.1290588378906,285.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220681481063,2.013869249140044e-08,0.0011220480082556,-0.0517545975744724,0.0,0.0,0.0,-0.0147963939234614,60.0,18.58051109313965,0.0,-8.584184740811909e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.000105613922642,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0001112167083192,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,8.21443391032517e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.0001112166210077,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0005275610019452,284.9413146972656,294.1499938964844,299.0927734375,294.9447631835937,299.74041748046875,299.1116027832031,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253372067585,2.0521078170077093e-08,0.0011253167176619,-0.0527525953948497,0.0,0.0,0.0,-0.0149859534576535,60.0,18.5950984954834,0.0,-8.634286530195825e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.000105613922642,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0001112167083192,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,8.21443391032517e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.0001112166210077,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0005275610019452,284.9413146972656,294.1499938964844,299.0927734375,294.9447631835937,299.74041748046875,299.1116027832031,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253372067585,2.0521078170077093e-08,0.0011253167176619,-0.0527525953948497,0.0,0.0,0.0,-0.0149859534576535,60.0,18.5950984954834,0.0,-8.634286530195825e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0001059576097759,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001115786290029,299.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,8.241165051003918e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0001115785416914,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0005292778369039,284.9455871582031,294.1499938964844,299.0760498046875,294.9443664550781,299.72723388671875,299.09442138671875,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290031252428,2.09492903024966e-08,0.0011289821704849,-0.0538700148463249,0.0,0.0,0.0,-0.0151982558891177,60.0,18.61575698852539,0.0,-8.690565067581701e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0001059576097759,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001115786290029,299.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,8.241165051003918e-05,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,0.0001115785416914,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0005292778369039,284.9455871582031,294.1499938964844,299.0760498046875,294.9443664550781,299.72723388671875,299.09442138671875,285.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290031252428,2.09492903024966e-08,0.0011289821704849,-0.0538700148463249,0.0,0.0,0.0,-0.0151982558891177,60.0,18.61575698852539,0.0,-8.690565067581701e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0001062856244971,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001119240405387,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,8.266677468782291e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0001119239605031,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0005309163825586,284.949951171875,294.1499938964844,299.0594787597656,294.9441223144531,299.7139892578125,299.0772399902344,285.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324932565912,2.1357964286039532e-08,0.0011324719525873,-0.0549362674355506,0.0,0.0,0.0,-0.0154008297249674,60.0,18.63842010498047,0.0,-8.744447654862597e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0001062856244971,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001119240405387,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,8.266677468782291e-05,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0001119239605031,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0005309163825586,284.949951171875,294.1499938964844,299.0594787597656,294.9441223144531,299.7139892578125,299.0772399902344,285.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324932565912,2.1357964286039532e-08,0.0011324719525873,-0.0549362674355506,0.0,0.0,0.0,-0.0154008297249674,60.0,18.63842010498047,0.0,-8.744447654862597e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
