time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965380,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0001066403710865,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0001122976100305,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,8.294268627651036e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.000112297522719,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0005326884565874,284.9545288085937,294.1499938964844,299.04296875,294.9440612792969,299.7005920410156,299.060302734375,285.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.179996272388962e-08,0.0011362554505467,-0.0560892522335052,0.0,0.0,0.0,-0.0156199671328067,60.0,18.664325714111328,0.0,-8.802908979532732e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0001066403710865,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0001122976100305,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,8.294268627651036e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.000112297522719,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0005326884565874,284.9545288085937,294.1499938964844,299.04296875,294.9440612792969,299.7005920410156,299.060302734375,285.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.179996272388962e-08,0.0011362554505467,-0.0560892522335052,0.0,0.0,0.0,-0.0156199671328067,60.0,18.664325714111328,0.0,-8.802908979532732e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001068066922016,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0001124727496062,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,8.307204552693292e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001124726622947,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0005335192545317,284.9568786621094,294.1499938964844,299.0347595214844,294.944091796875,299.6938781738281,299.0518493652344,285.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007185407346697e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.677459716796875,0.0,-8.830384956581838e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.0001069789868779,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0001126541828853,299.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,8.320604683831334e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001126540955738,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0005343799130059,284.9593505859375,294.1499938964844,299.0265808105469,294.94415283203125,299.68707275390625,299.0434875488281,285.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.69134521484375,0.0,-8.858892641683269e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001073188323061,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001130120508605,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.347037510247901e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.000113011970825,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0005360775394365,284.9644470214844,294.1499938964844,299.0102233886719,294.94439697265625,299.6733703613281,299.0268249511719,285.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527765305501e-08,0.0011434792540967,-0.0582937151193618,0.0,0.0,0.0,-0.0160390045493841,60.0,18.719369888305664,0.0,-8.915259286368382e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001073188323061,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001130120508605,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.347037510247901e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.000113011970825,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0005360775394365,284.9644470214844,294.1499938964844,299.0102233886719,294.94439697265625,299.6733703613281,299.0268249511719,285.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527765305501e-08,0.0011434792540967,-0.0582937151193618,0.0,0.0,0.0,-0.0160390045493841,60.0,18.719369888305664,0.0,-8.915259286368382e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001076603439287,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001133716796175,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,8.373599121114239e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.000113371599582,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0005377834895625,284.9695129394531,294.1499938964844,298.9939880371094,294.9447326660156,299.65966796875,299.0101318359375,285.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471406323835,2.30707879467218e-08,0.0011471175821498,-0.0594030655920505,0.0,0.0,0.0,-0.0162499472498893,60.0,18.74746322631836,0.0,-8.972082099489853e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001076603439287,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001133716796175,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,8.373599121114239e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.000113371599582,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0005377834895625,284.9695129394531,294.1499938964844,298.9939880371094,294.9447326660156,299.65966796875,299.0101318359375,285.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471406323835,2.30707879467218e-08,0.0011471175821498,-0.0594030655920505,0.0,0.0,0.0,-0.0162499472498893,60.0,18.74746322631836,0.0,-8.972082099489853e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0001079811554518,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001137095023295,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,8.398550562560558e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.000113709422294,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0005393860046751,284.9750366210937,294.1499938964844,298.9777526855469,294.9451599121094,299.645751953125,298.9935913085937,285.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505583534017,2.347049665729628e-08,0.001150534953922,-0.0604449585080146,0.0,0.0,0.0,-0.0164480973035097,60.0,18.774110794067383,0.0,-9.02562433680032e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0001079811554518,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001137095023295,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,8.398550562560558e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.000113709422294,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0005393860046751,284.9750366210937,294.1499938964844,298.9777526855469,294.9451599121094,299.645751953125,298.9935913085937,285.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505583534017,2.347049665729628e-08,0.001150534953922,-0.0604449585080146,0.0,0.0,0.0,-0.0164480973035097,60.0,18.774110794067383,0.0,-9.02562433680032e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0001083118331735,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0001140577296609,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,8.424270345130935e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0001140576496254,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0005410378216765,284.98046875,294.1499938964844,298.96160888671875,294.9456787109375,299.6318359375,298.97705078125,285.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154085737653,2.388251552076781e-08,0.0011540618725121,-0.061518732458353,0.0,0.0,0.0,-0.0166523717343807,60.0,18.801563262939453,0.0,-9.080980589715184e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0001083118331735,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0001140577296609,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,8.424270345130935e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0001140576496254,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0005410378216765,284.98046875,294.1499938964844,298.96160888671875,294.9456787109375,299.6318359375,298.97705078125,285.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154085737653,2.388251552076781e-08,0.0011540618725121,-0.061518732458353,0.0,0.0,0.0,-0.0166523717343807,60.0,18.801563262939453,0.0,-9.080980589715184e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001084726463886,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001142270702985,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,8.436777716269717e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0001142269902629,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0005418411456048,284.9831848144531,294.1499938964844,298.9535217285156,294.9459533691406,299.6249084472656,298.9687805175781,285.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557937832549,2.4082877914111133e-08,0.0011557696852833,-0.0620408356189727,0.0,0.0,0.0,-0.0167516730725765,60.0,18.814775466918945,0.0,-9.1079620290202e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.0001086232077796,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001143856206908,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,8.448488370049745e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001143855406553,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0005425932467915,284.9859924316406,294.1499938964844,298.9454650878906,294.9462585449219,299.6178894042969,298.9605712890625,285.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157397753559,2.4270470078135983e-08,0.0011573734227567,-0.0625296160578727,0.0,0.0,0.0,-0.0168446693569421,60.0,18.826950073242188,0.0,-9.133260192584205e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001089243378373,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001147027214756,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,8.47190895001404e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.00011470264144,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0005440975073724,284.9916381835937,294.1499938964844,298.9293518066406,294.94683837890625,299.6039123535156,298.9441223144531,285.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606089537963,2.4645666840683592e-08,0.001160584273748,-0.0635070577263832,0.0,0.0,0.0,-0.0170306824147701,60.0,18.85129737854004,0.0,-9.183960969494365e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001089243378373,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001147027214756,299.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,8.47190895001404e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,0.00011470264144,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0005440975073724,284.9916381835937,294.1499938964844,298.9293518066406,294.94683837890625,299.6039123535156,298.9441223144531,285.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606089537963,2.4645666840683592e-08,0.001160584273748,-0.0635070577263832,0.0,0.0,0.0,-0.0170306824147701,60.0,18.85129737854004,0.0,-9.183960969494365e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.000109187378257,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001149797171819,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,8.492367487633601e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0001149796371464,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0005454114289022,284.9974670410156,294.1499938964844,298.9132385253906,294.9474792480469,299.5898132324219,298.927734375,285.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634083930402,2.4973392243055066e-08,0.0011633833637461,-0.0643607005476951,0.0,0.0,0.0,-0.0171931348741054,60.0,18.871484756469727,0.0,-9.228362785052013e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.000109187378257,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001149797171819,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,8.492367487633601e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0001149796371464,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0005454114289022,284.9974670410156,294.1499938964844,298.9132385253906,294.9474792480469,299.5898132324219,298.927734375,285.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634083930402,2.4973392243055066e-08,0.0011633833637461,-0.0643607005476951,0.0,0.0,0.0,-0.0171931348741054,60.0,18.871484756469727,0.0,-9.228362785052013e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0001094380204449,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0001152436525444,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,8.511861960869282e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0001152435725089,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0005466634756885,285.00341796875,294.1499938964844,298.8971252441406,294.9480895996094,299.5756530761719,298.9114074707031,285.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166082220152,2.5285677551778466e-08,0.0011660569580271,-0.0651739835739135,0.0,0.0,0.0,-0.0173479635268449,60.0,18.888946533203125,0.0,-9.270771528235856e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0001094380204449,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0001152436525444,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,8.511861960869282e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0001152435725089,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0005466634756885,285.00341796875,294.1499938964844,298.8971252441406,294.9480895996094,299.5756530761719,298.9114074707031,285.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166082220152,2.5285677551778466e-08,0.0011660569580271,-0.0651739835739135,0.0,0.0,0.0,-0.0173479635268449,60.0,18.888946533203125,0.0,-9.270771528235856e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0001096660271286,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001154837445938,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,8.52959492476657e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0001154836718342,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0005478024249896,285.0094909667969,294.1499938964844,298.8809814453125,294.9486999511719,299.5614318847656,298.89508056640625,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168510178104,2.5569745432108e-08,0.0011684845667332,-0.0659136772155761,0.0,0.0,0.0,-0.0174887813627719,60.0,18.90408134460449,0.0,-9.3094328690313e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0001096660271286,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0001154837445938,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,8.52959492476657e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0001154836718342,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0005478024249896,285.0094909667969,294.1499938964844,298.8809814453125,294.9486999511719,299.5614318847656,298.89508056640625,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168510178104,2.5569745432108e-08,0.0011684845667332,-0.0659136772155761,0.0,0.0,0.0,-0.0174887813627719,60.0,18.90408134460449,0.0,-9.3094328690313e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001097546191886,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001155770369223,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,8.536485984222963e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0001155769641627,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0005482449778355,285.0126342773437,294.1499938964844,298.8728942871094,294.948974609375,299.55426025390625,298.8869323730469,286.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694524437189,2.5680119364324128e-08,0.0011694268323481,-0.0662010610103607,0.0,0.0,0.0,-0.0175434909760952,60.0,18.908248901367188,0.0,-9.32447647983281e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,0.0001098524444387,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0001156800572061,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,8.544094453100115e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001156799771706,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,0.0005487336893565,285.0157470703125,294.1499938964844,298.8648376464844,294.9492492675781,299.547119140625,298.8787841796875,286.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704936623573,2.5801998759789058e-08,0.0011704679345712,-0.0665183737874031,0.0,0.0,0.0,-0.0176039058715105,60.0,18.91350173950196,0.0,-9.341102469306861e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001100038061849,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0001158394443336,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,8.555866952519864e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0001158393715741,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0005494898068718,285.02215576171875,294.1499938964844,298.8486328125,294.94976806640625,299.53277587890625,298.86248779296875,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721067130565,2.5990560814648244e-08,0.0011720807524397,-0.067009262740612,0.0,0.0,0.0,-0.0176973864436149,60.0,18.91765785217285,0.0,-9.366853248593544e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001100038061849,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0001158394443336,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,8.555866952519864e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0001158393715741,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0005494898068718,285.02215576171875,294.1499938964844,298.8486328125,294.94976806640625,299.53277587890625,298.86248779296875,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721067130565,2.5990560814648244e-08,0.0011720807524397,-0.067009262740612,0.0,0.0,0.0,-0.0176973864436149,60.0,18.91765785217285,0.0,-9.366853248593544e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0001101126908906,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001159540988737,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,8.564335439587012e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001159540261141,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.0005500336992554,285.0286865234375,294.1499938964844,298.8323974609375,294.9501953125,299.51837158203125,298.8461608886719,286.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732695857062,2.6126198093834322e-08,0.0011732435086742,-0.067362330853939,0.0,0.0,0.0,-0.0177646428346633,60.0,18.915498733520508,0.0,-9.385398413996884e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.0001101126908906,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001159540988737,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,8.564335439587012e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001159540261141,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.0005500336992554,285.0286865234375,294.1499938964844,298.8323974609375,294.9501953125,299.51837158203125,298.8461608886719,286.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732695857062,2.6126198093834322e-08,0.0011732435086742,-0.067362330853939,0.0,0.0,0.0,-0.0177646428346633,60.0,18.915498733520508,0.0,-9.385398413996884e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0001101662273867,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0001160104802693,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,8.568499470129609e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001160104075097,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0005503011634573,285.03546142578125,294.1499938964844,298.8160705566406,294.95050048828125,299.5038757324219,298.82977294921875,286.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173842465505,2.619286298966017e-08,0.0011738162720575,-0.0675358548760414,0.0,0.0,0.0,-0.0177977047860622,60.0,18.90413475036621,0.0,-9.394519651095837e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0001101662273867,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0001160104802693,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,8.568499470129609e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001160104075097,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0005503011634573,285.03546142578125,294.1499938964844,298.8160705566406,294.95050048828125,299.5038757324219,298.82977294921875,286.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173842465505,2.619286298966017e-08,0.0011738162720575,-0.0675358548760414,0.0,0.0,0.0,-0.0177977047860622,60.0,18.90413475036621,0.0,-9.394519651095837e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001102087917388,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001160552928922,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,8.571809303248301e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001160552274086,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0005505137960426,285.0423278808594,294.1499938964844,298.7996826171875,294.9507141113281,299.4893493652344,298.8133544921875,286.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743009090423,2.6245853490536333e-08,0.0011742745991796,-0.0676737800240516,0.0,0.0,0.0,-0.017824001610279,60.0,18.889787673950195,0.0,-9.401772160799737e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001102087917388,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001160552928922,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,8.571809303248301e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001160552274086,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0005505137960426,285.0423278808594,294.1499938964844,298.7996826171875,294.9507141113281,299.4893493652344,298.8133544921875,286.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743009090423,2.6245853490536333e-08,0.0011742745991796,-0.0676737800240516,0.0,0.0,0.0,-0.017824001610279,60.0,18.889787673950195,0.0,-9.401772160799737e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001102345340768,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0001160824031103,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,8.573811646783724e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001160823376267,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0005506424349732,285.0457763671875,294.1499938964844,298.7914733886719,294.9507751464844,299.4820861816406,298.80517578125,286.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174574252218,2.6277907849703297e-08,0.0011745480587705,-0.067757211625576,0.0,0.0,0.0,-0.0178398881107568,60.0,18.88367462158203,0.0,-9.406161893821265e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001102293172152,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0001160769097623,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,8.573405648348853e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001160768442787,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0005506163579411,285.0491943359375,294.1499938964844,298.7832336425781,294.9508056640625,299.4748229980469,298.7969665527344,286.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745088268071,2.6271370856534304e-08,0.0011744825169444,-0.0677402094006538,0.0,0.0,0.0,-0.0178365986794233,60.0,18.875682830810547,0.0,-9.405268031059677e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001101638627005,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001160079773399,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,8.568313933210447e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0001160079118562,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0005502894055098,285.05615234375,294.1499938964844,298.76666259765625,294.95074462890625,299.46026611328125,298.780517578125,286.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738116154447,2.6189743707050184e-08,0.0011737854219973,-0.0675277411937713,0.0,0.0,0.0,-0.0177961383014917,60.0,18.84977912902832,0.0,-9.39409332545438e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0001101638627005,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001160079773399,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,8.568313933210447e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0001160079118562,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0005502894055098,285.05615234375,294.1499938964844,298.76666259765625,294.95074462890625,299.46026611328125,298.780517578125,286.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738116154447,2.6189743707050184e-08,0.0011737854219973,-0.0675277411937713,0.0,0.0,0.0,-0.0177961383014917,60.0,18.84977912902832,0.0,-9.39409332545438e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001100355293601,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001158728409791,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,8.55833277455531e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0001158727682195,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0005496484227478,285.063232421875,294.1499938964844,298.75,294.95050048828125,299.4456787109375,298.7640075683594,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724416399374,2.6029768562807493e-08,0.0011724156793206,-0.0671113207936286,0.0,0.0,0.0,-0.017716821283102,60.0,18.813627243041992,0.0,-9.372212161906648e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.0001100355293601,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.0001158728409791,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,8.55833277455531e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0001158727682195,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0005496484227478,285.063232421875,294.1499938964844,298.75,294.95050048828125,299.4456787109375,298.7640075683594,286.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724416399374,2.6029768562807493e-08,0.0011724156793206,-0.0671113207936286,0.0,0.0,0.0,-0.017716821283102,60.0,18.813627243041992,0.0,-9.372212161906648e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001098151624319,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001156407815869,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,8.541192801203579e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001156407088274,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0005485476576723,285.07037353515625,294.1499938964844,298.733154296875,294.9501953125,299.4310913085937,298.7474060058594,286.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700940085574,2.575510293922889e-08,0.0011700682807713,-0.0663962811231613,0.0,0.0,0.0,-0.0175806637853384,60.0,18.76667213439941,0.0,-9.334703321428608e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
