time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967720,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001098151624319,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0001156407815869,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,8.541192801203579e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001156407088274,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0005485476576723,285.07037353515625,294.1499938964844,298.733154296875,294.9501953125,299.4310913085937,298.7474060058594,286.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700940085574,2.575510293922889e-08,0.0011700682807713,-0.0663962811231613,0.0,0.0,0.0,-0.0175806637853384,60.0,18.76667213439941,0.0,-9.334703321428608e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001094595427275,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0001152662953245,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,8.51353324833326e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001152662298409,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0005467713344842,285.0776062011719,294.1499938964844,298.716064453125,294.9499206542969,299.41650390625,298.7306823730469,286.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663049226626,2.531189480237117e-08,0.0011662796605378,-0.0652422606945037,0.0,0.0,0.0,-0.0173609536141157,60.0,18.70320510864257,0.0,-9.274336321141165e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,0.0001094595427275,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.0001152662953245,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,8.51353324833326e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001152662298409,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0005467713344842,285.0776062011719,294.1499938964844,298.716064453125,294.9499206542969,299.41650390625,298.7306823730469,286.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663049226626,2.531189480237117e-08,0.0011662796605378,-0.0652422606945037,0.0,0.0,0.0,-0.0173609536141157,60.0,18.70320510864257,0.0,-9.274336321141165e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001092139427782,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0001150076568592,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,8.494430949212983e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001150075913756,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0005455444916151,285.08123779296875,294.1499938964844,298.7074279785156,294.9498291015625,299.4091796875,298.7222900390625,286.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636877898126,2.500580897901728e-08,0.0011636627605184,-0.0644451230764389,0.0,0.0,0.0,-0.0172092150896787,60.0,18.663028717041016,0.0,-9.232760334043633e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001089084980776,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0001146860158769,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,8.470674220006913e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0001146859503933,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0005440187524072,285.0848999023437,294.1499938964844,298.6987609863281,294.94976806640625,299.4018859863281,298.7138671875,286.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604335159063,2.4625160577329552e-08,0.0011604088358581,-0.0634536445140838,0.0,0.0,0.0,-0.0170205160975456,60.0,18.615646362304688,0.0,-9.18118630011122e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001081043155863,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001138391671702,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,8.408126450376585e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001138391016866,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0005400017253123,285.0922546386719,294.1499938964844,298.68121337890625,294.9496459960937,299.3873596191406,298.697021484375,286.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518659302964,2.3622988010174595e-08,0.0011518422979861,-0.0608423948287963,0.0,0.0,0.0,-0.0165237113833427,60.0,18.49704360961914,0.0,-9.046092230846625e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001081043155863,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001138391671702,299.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,8.408126450376585e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001138391016866,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0005400017253123,285.0922546386719,294.1499938964844,298.68121337890625,294.9496459960937,299.3873596191406,298.697021484375,286.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518659302964,2.3622988010174595e-08,0.0011518422979861,-0.0608423948287963,0.0,0.0,0.0,-0.0165237113833427,60.0,18.49704360961914,0.0,-9.046092230846625e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001070274302037,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001127051509683,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,8.32436780910939e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001127050854847,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.000534622464329,285.0996398925781,294.1499938964844,298.6634216308594,294.9495849609375,299.37286376953125,298.68017578125,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403922690078,2.2281012590497085e-08,0.0011403700336813,-0.0573438592255115,0.0,0.0,0.0,-0.0158584509044885,60.0,18.341293334960938,0.0,-8.8667576392254e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001070274302037,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001127051509683,299.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,8.32436780910939e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001127050854847,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.000534622464329,285.0996398925781,294.1499938964844,298.6634216308594,294.9495849609375,299.37286376953125,298.68017578125,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403922690078,2.2281012590497085e-08,0.0011403700336813,-0.0573438592255115,0.0,0.0,0.0,-0.0158584509044885,60.0,18.341293334960938,0.0,-8.8667576392254e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001057341505656,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.000111343266326,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,8.223779877880588e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001113432081183,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0005281623452901,285.1070556640625,294.1499938964844,298.6454162597656,294.9495849609375,299.3584899902344,298.66339111328125,286.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266118381172,2.0669419953378565e-08,0.0011265912326052,-0.0531397126615047,0.0,0.0,0.0,-0.0150595232844352,60.0,18.14933204650879,0.0,-8.653761796040271e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001057341505656,299.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.000111343266326,299.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,8.223779877880588e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001113432081183,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0005281623452901,285.1070556640625,294.1499938964844,298.6454162597656,294.9495849609375,299.3584899902344,298.66339111328125,286.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266118381172,2.0669419953378565e-08,0.0011265912326052,-0.0531397126615047,0.0,0.0,0.0,-0.0150595232844352,60.0,18.14933204650879,0.0,-8.653761796040271e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001042681542458,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001097994900192,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,8.109756890917197e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001097994318115,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0005208394140936,285.11444091796875,294.1499938964844,298.6271667480469,294.9496765136719,299.3442077636719,298.64678955078125,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109922779724,1.884263411966458e-08,0.0011109734186902,-0.0483708530664444,0.0,0.0,0.0,-0.0141539210453629,60.0,17.92713737487793,0.0,-8.41545144680822e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001042681542458,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001097994900192,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,8.109756890917197e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001097994318115,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0005208394140936,285.11444091796875,294.1499938964844,298.6271667480469,294.9496765136719,299.3442077636719,298.64678955078125,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109922779724,1.884263411966458e-08,0.0011109734186902,-0.0483708530664444,0.0,0.0,0.0,-0.0141539210453629,60.0,17.92713737487793,0.0,-8.41545144680822e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001034981469274,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001089886427507,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,8.049867756199092e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0001089885845431,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0005169931100681,285.1181335449219,294.1499938964844,298.61798095703125,294.9497375488281,299.3371276855469,298.6385803222656,286.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027872096747,1.788314740736041e-08,0.0011027692817151,-0.0458647795021534,0.0,0.0,0.0,-0.0136782638728618,60.0,17.807905197143555,0.0,-8.291614506106273e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.0001027226317091,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001081719819922,299.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.98954933998175e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0001081719310604,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.000513119273819,285.121826171875,294.1499938964844,298.60870361328125,294.9498291015625,299.330078125,298.6304016113281,286.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945238173007,1.6916802181299317e-08,0.0010945068206638,-0.0433399342000484,0.0,0.0,0.0,-0.013199208304286,60.0,17.685312271118164,0.0,-8.167818776882997e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001012022112263,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001065709075191,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.871294656069949e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001065708493115,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.000505524512846,285.1291809082031,294.1499938964844,298.59002685546875,294.9500427246094,299.3160705566406,298.6142272949219,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783233447,1.502228741401268e-08,0.0010783083271235,-0.0383876636624336,0.0,0.0,0.0,-0.012260022573173,60.0,17.437389373779297,0.0,-7.9278166253971e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001012022112263,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001065709075191,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.871294656069949e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001065708493115,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.000505524512846,285.1291809082031,294.1499938964844,298.59002685546875,294.9500427246094,299.3160705566406,298.6142272949219,286.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783233447,1.502228741401268e-08,0.0010783083271235,-0.0383876636624336,0.0,0.0,0.0,-0.012260022573173,60.0,17.437389373779297,0.0,-7.9278166253971e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.974917338695376e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001050407809088,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.758280116831884e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001050407299771,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004982663085684,285.1365051269531,294.1499938964844,298.5711364746094,294.9503173828125,299.3021545410156,298.59832763671875,286.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628403397276,1.3211761462628148e-08,0.001062827068381,-0.03365233913064,0.0,0.0,0.0,-0.0113624697551131,60.0,17.191465377807617,0.0,-7.701794402237283e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.974917338695376e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001050407809088,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,7.758280116831884e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001050407299771,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004982663085684,285.1365051269531,294.1499938964844,298.5711364746094,294.9503173828125,299.3021545410156,298.59832763671875,286.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628403397276,1.3211761462628148e-08,0.001062827068381,-0.03365233913064,0.0,0.0,0.0,-0.0113624697551131,60.0,17.191465377807617,0.0,-7.701794402237283e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.84547586995177e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001036777030094,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.657602691324428e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0001036776448017,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004918004851788,285.1438293457031,294.1499938964844,298.552001953125,294.95068359375,299.288330078125,298.5827331542969,286.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490473359823,1.1598918270294687e-08,0.0010490356944501,-0.0294321551918983,0.0,0.0,0.0,-0.0105629144236445,60.0,16.961139678955078,0.0,-7.503199839220542e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.84547586995177e-05,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0001036777030094,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.657602691324428e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0001036776448017,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004918004851788,285.1438293457031,294.1499938964844,298.552001953125,294.95068359375,299.288330078125,298.5827331542969,286.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490473359823,1.1598918270294687e-08,0.0010490356944501,-0.0294321551918983,0.0,0.0,0.0,-0.0105629144236445,60.0,16.961139678955078,0.0,-7.503199839220542e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.729633893584833e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001024578232318,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.567503052996472e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0001024577723001,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004860139742959,285.151123046875,294.1499938964844,298.5326538085937,294.9511108398437,299.2745666503906,298.5673828125,286.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367035865783,1.0155537744083176e-08,0.0010366934584453,-0.0256540682166814,0.0,0.0,0.0,-0.0098473681136965,60.0,16.74658203125,0.0,-7.32766878286384e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.729633893584833e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001024578232318,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.567503052996472e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0001024577723001,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004860139742959,285.151123046875,294.1499938964844,298.5326538085937,294.9511108398437,299.2745666503906,298.5673828125,286.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367035865783,1.0155537744083176e-08,0.0010366934584453,-0.0256540682166814,0.0,0.0,0.0,-0.0098473681136965,60.0,16.74658203125,0.0,-7.32766878286384e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.678633068688214e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0001019207556964,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.527835987275466e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001019207047647,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004834663704968,285.15478515625,294.1499938964844,298.5229187011719,294.95135498046875,299.2677001953125,298.559814453125,286.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312693193554,9.520078947389266e-09,0.001031259773299,-0.023990387097001,0.0,0.0,0.0,-0.0095323445275425,60.0,16.64834976196289,0.0,-7.251048117495884e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.631823195377363e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001014278313959,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.491428550565615e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001014277804642,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.000481128168758,285.1584167480469,294.1499938964844,298.5130920410156,294.9515991210937,299.2608642578125,298.55230712890625,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262812720611,8.936845929952142e-09,0.0010262723080813,-0.0224632639437913,0.0,0.0,0.0,-0.0092432089149951,60.0,16.55585289001465,0.0,-7.181078132134644e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.55056821112521e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0001005721715046,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.428229582728818e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001005721205729,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004770693194586,285.1657409667969,294.1499938964844,298.49334716796875,294.9521789550781,299.24713134765625,298.5374755859375,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017622067593,7.924431777439622e-09,0.0010176141513511,-0.0198120214045047,0.0,0.0,0.0,-0.0087413061410188,60.0,16.3883113861084,0.0,-7.060425133431637e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.55056821112521e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0001005721715046,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.428229582728818e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0001005721205729,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004770693194586,285.1657409667969,294.1499938964844,298.49334716796875,294.9521789550781,299.24713134765625,298.5374755859375,286.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017622067593,7.924431777439622e-09,0.0010176141513511,-0.0198120214045047,0.0,0.0,0.0,-0.0087413061410188,60.0,16.3883113861084,0.0,-7.060425133431637e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.48438682826236e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.987525118049234e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.376755092991516e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.987520024878904e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004737634735647,285.1730651855469,294.1499938964844,298.4733581542969,294.9527893066406,299.2334289550781,298.52276611328125,286.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105692781507,7.099836274448989e-09,0.0010105621768161,-0.0176523197442293,0.0,0.0,0.0,-0.0083325151354074,60.0,16.242406845092773,0.0,-6.962909537833184e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.48438682826236e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.987525118049234e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.376755092991516e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.987520024878904e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004737634735647,285.1730651855469,294.1499938964844,298.4733581542969,294.9527893066406,299.2334289550781,298.52276611328125,286.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105692781507,7.099836274448989e-09,0.0010105621768161,-0.0176523197442293,0.0,0.0,0.0,-0.0083325151354074,60.0,16.242406845092773,0.0,-6.962909537833184e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.436369145987555e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.936960123013704e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.339408330153674e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.936955757439137e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004713649104814,285.180419921875,294.1499938964844,298.45318603515625,294.9535217285156,299.2196655273437,298.508056640625,286.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054520098492,6.501556626403726e-09,0.0010054454905912,-0.0160852093249559,0.0,0.0,0.0,-0.0080359177663922,60.0,16.12159538269043,0.0,-6.892581438933122e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.436369145987555e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.936960123013704e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,7.339408330153674e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.936955757439137e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0004713649104814,285.180419921875,294.1499938964844,298.45318603515625,294.9535217285156,299.2196655273437,298.508056640625,286.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054520098492,6.501556626403726e-09,0.0010054454905912,-0.0160852093249559,0.0,0.0,0.0,-0.0080359177663922,60.0,16.12159538269043,0.0,-6.892581438933122e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.40858299145475e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.907699859468266e-05,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.317796553252265e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.907695493893698e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004699769779108,285.18780517578125,294.1499938964844,298.43280029296875,294.95428466796875,299.2058410644531,298.4929504394531,286.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024907533079,6.155340237512519e-09,0.0010024845832958,-0.0151782883331179,0.0,0.0,0.0,-0.0078642815351486,60.0,16.02890396118164,0.0,-6.852047107486214e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.40858299145475e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.907699859468266e-05,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.317796553252265e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.907695493893698e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004699769779108,285.18780517578125,294.1499938964844,298.43280029296875,294.95428466796875,299.2058410644531,298.4929504394531,286.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024907533079,6.155340237512519e-09,0.0010024845832958,-0.0151782883331179,0.0,0.0,0.0,-0.0078642815351486,60.0,16.02890396118164,0.0,-6.852047107486214e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,9.40116005949676e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.899882570607588e-05,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.31202308088541e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.89987820503302e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004696061660069,285.1915283203125,294.1499938964844,298.4225158691406,294.9547119140625,299.1988830566406,298.4851379394531,286.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017006425186,6.062843560528108e-09,0.0010016945889219,-0.0149359852075576,0.0,0.0,0.0,-0.0078184315934777,60.0,15.993250846862791,0.0,-6.841237620847096e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.39839519560337e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.896970732370391e-05,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.309872307814658e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.896966366795824e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,0.0004694680392276,285.1952819824219,294.1499938964844,298.4122009277344,294.9551696777344,299.19189453125,298.4770812988281,286.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014055296778,6.028378685130065e-09,0.0010013994760811,-0.0148457009345293,0.0,0.0,0.0,-0.0078013436868786,60.0,15.96448802947998,0.0,-6.837212396249015e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.403000876773147e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.901820885716006e-05,299.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.31345426174812e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.901816520141438e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004696981341112,285.2027893066406,294.1499938964844,298.39141845703125,294.9560852050781,299.1778564453125,298.4601745605469,286.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.085735915206669e-09,0.0010018887696787,-0.0149959549307823,0.0,0.0,0.0,-0.0078297723084688,60.0,15.923221588134766,0.0,-6.843912103704497e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.403000876773147e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.901820885716006e-05,299.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,7.31345426174812e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.901816520141438e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0004696981341112,285.2027893066406,294.1499938964844,298.39141845703125,294.9560852050781,299.1778564453125,298.4601745605469,286.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.085735915206669e-09,0.0010018887696787,-0.0149959549307823,0.0,0.0,0.0,-0.0078297723084688,60.0,15.923221588134766,0.0,-6.843912103704497e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.416595275979488e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.916136332321912e-05,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.324027683353052e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.916131966747344e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0004703772137872,285.2103881835937,294.1499938964844,298.37042236328125,294.95709228515625,299.1636657714844,298.4420166015625,286.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033425642177,6.255084006312472e-09,0.0010033362777903,-0.015439573675394,0.0,0.0,0.0,-0.0079137226566672,60.0,15.900851249694824,0.0,-6.863712798121925e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.416595275979488e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.916136332321912e-05,299.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.324027683353052e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.916131966747344e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0004703772137872,285.2103881835937,294.1499938964844,298.37042236328125,294.95709228515625,299.1636657714844,298.4420166015625,286.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033425642177,6.255084006312472e-09,0.0010033362777903,-0.015439573675394,0.0,0.0,0.0,-0.0079137226566672,60.0,15.900851249694824,0.0,-6.863712798121925e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
