time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970060,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.433593368157744e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.934035915648563e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,7.337248098338023e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.934031550073996e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0004712263180408,285.2180480957031,294.1499938964844,298.3492126464844,294.95819091796875,299.1493225097656,298.4225769042969,286.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051546851173,6.466840840602117e-09,0.0010051481658592,-0.0159942731261253,0.0,0.0,0.0,-0.0080187059938907,60.0,15.89035987854004,0.0,-6.888511450142687e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.433593368157744e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.934035915648563e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,7.337248098338023e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.934031550073996e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0004712263180408,285.2180480957031,294.1499938964844,298.3492126464844,294.95819091796875,299.1493225097656,298.4225769042969,286.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051546851173,6.466840840602117e-09,0.0010051481658592,-0.0159942731261253,0.0,0.0,0.0,-0.0080187059938907,60.0,15.89035987854004,0.0,-6.888511450142687e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.447423508390784e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.948599472409114e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.348004874074832e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.948595106834546e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004719171556644,285.2257995605469,294.1499938964844,298.3278503417969,294.9593505859375,299.13482666015625,298.4022216796875,286.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066281538456,6.639127914098708e-09,0.0010066215181723,-0.0164455696940422,0.0,0.0,0.0,-0.0081041166558861,60.0,15.882491111755373,0.0,-6.908721417175911e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,9.447423508390784e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.948599472409114e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.348004874074832e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.948595106834546e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004719171556644,285.2257995605469,294.1499938964844,298.3278503417969,294.9593505859375,299.13482666015625,298.4022216796875,286.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066281538456,6.639127914098708e-09,0.0010066215181723,-0.0164455696940422,0.0,0.0,0.0,-0.0081041166558861,60.0,15.882491111755373,0.0,-6.908721417175911e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.45283827604726e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.954302367987113e-05,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,7.352216198341921e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.954298002412544e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004721876757685,285.2297058105469,294.1499938964844,298.31707763671875,294.9599304199219,299.1275329589844,298.39178466796875,286.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072044096887,6.7065855091641424e-09,0.0010071976576,-0.0166222676634788,0.0,0.0,0.0,-0.0081375539302825,60.0,15.87791633605957,0.0,-6.916642547594165e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.457274427404629e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.958973532775416e-05,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,7.355666457442567e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.958969167200848e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0004724092723336,285.233642578125,294.1499938964844,298.3062744140625,294.9605712890625,299.12017822265625,298.3811950683594,286.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076771723106,6.761843085456576e-09,0.0010076704202219,-0.0167670100927352,0.0,0.0,0.0,-0.0081649487838149,60.0,15.872553825378418,0.0,-6.923134776570805e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.464314643992112e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.966387005988508e-05,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.361142343143001e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.96638264041394e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004727609630208,285.24151611328125,294.1499938964844,298.28448486328125,294.9618835449219,299.1054077148437,298.3597412109375,286.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084275854751,6.849532940833569e-09,0.0010084207169711,-0.0169967003166675,0.0,0.0,0.0,-0.0082084229215979,60.0,15.859885215759276,0.0,-6.933442620038478e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.464314643992112e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,9.966387005988508e-05,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.361142343143001e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.96638264041394e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004727609630208,285.24151611328125,294.1499938964844,298.28448486328125,294.9618835449219,299.1054077148437,298.3597412109375,286.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084275854751,6.849532940833569e-09,0.0010084207169711,-0.0169967003166675,0.0,0.0,0.0,-0.0082084229215979,60.0,15.859885215759276,0.0,-6.933442620038478e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.47010048548691e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.972479892894626e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.365642522927374e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.972475527320056e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0004730499931611,285.2494812011719,294.1499938964844,298.2625427246094,294.9632873535156,299.0904846191406,298.33795166015625,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090435389429,6.921597073272778e-09,0.0010090366704389,-0.0171854607760906,0.0,0.0,0.0,-0.0082441475242376,60.0,15.845685958862305,0.0,-6.94192010541883e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.47010048548691e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.972479892894626e-05,299.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.365642522927374e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.972475527320056e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0004730499931611,285.2494812011719,294.1499938964844,298.2625427246094,294.9632873535156,299.0904846191406,298.33795166015625,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090435389429,6.921597073272778e-09,0.0010090366704389,-0.0171854607760906,0.0,0.0,0.0,-0.0082441475242376,60.0,15.845685958862305,0.0,-6.94192010541883e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.475975821260364e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.978666639653966e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.370211824309081e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.978662274079396e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0004733434761874,285.25750732421875,294.1499938964844,298.2403869628906,294.9647521972656,299.075439453125,298.31591796875,286.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096691548824,6.994772761004242e-09,0.0010096621699631,-0.0173771306872367,0.0,0.0,0.0,-0.0082804225385189,60.0,15.831304550170898,0.0,-6.950533304461717e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.475975821260364e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.978666639653966e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.370211824309081e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.978662274079396e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0004733434761874,285.25750732421875,294.1499938964844,298.2403869628906,294.9647521972656,299.075439453125,298.31591796875,286.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096691548824,6.994772761004242e-09,0.0010096621699631,-0.0173771306872367,0.0,0.0,0.0,-0.0082804225385189,60.0,15.831304550170898,0.0,-6.950533304461717e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.48355664149858e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.986649820348248e-05,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.376108260359615e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.98664545477368e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0004737221752293,285.265625,294.1499938964844,298.21807861328125,294.96630859375,299.06024169921875,298.2935485839844,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104767279699,7.0892030024083405e-09,0.0010104697430506,-0.017624469473958,0.0,0.0,0.0,-0.0083272354677319,60.0,15.818785667419434,0.0,-6.961656140447303e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.48355664149858e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,9.986649820348248e-05,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.376108260359615e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.98664545477368e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0004737221752293,285.265625,294.1499938964844,298.21807861328125,294.96630859375,299.06024169921875,298.2935485839844,286.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104767279699,7.0892030024083405e-09,0.0010104697430506,-0.017624469473958,0.0,0.0,0.0,-0.0083272354677319,60.0,15.818785667419434,0.0,-6.961656140447303e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.48813249124214e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.99146795948036e-05,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,7.379666931228712e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,9.991463593905792e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004739507567137,285.2696838378906,294.1499938964844,298.20684814453125,294.96710205078125,299.0526123046875,298.2822265625,286.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109648574143,7.146203628849435e-09,0.0010109576396644,-0.0177737679332494,0.0,0.0,0.0,-0.0083554964512586,60.0,15.81361961364746,0.0,-6.968375032556652e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.493636025581508e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.997263259720056e-05,299.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,7.383947377093136e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.99725962174125e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004742256714962,285.2737731933594,294.1499938964844,298.195556640625,294.9679260253906,299.044921875,298.27081298828125,286.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115508921444,7.214759900620038e-09,0.0010115436743944,-0.0179533325135707,0.0,0.0,0.0,-0.0083894813433289,60.0,15.809558868408203,0.0,-6.976459587804129e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,9.50782050495036e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.000100122000731,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.394979911623523e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001001219643512,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004749342333525,285.2820129394531,294.1499938964844,298.1728820800781,294.9696350097656,299.0294189453125,298.24761962890625,286.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130614973604,7.391464773576217e-09,0.0010130540467798,-0.0184161569923162,0.0,0.0,0.0,-0.0084770787507295,60.0,15.805502891540527,0.0,-6.997319701440574e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,9.50782050495036e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.000100122000731,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.394979911623523e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001001219643512,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004749342333525,285.2820129394531,294.1499938964844,298.1728820800781,294.9696350097656,299.0294189453125,298.24761962890625,286.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130614973604,7.391464773576217e-09,0.0010130540467798,-0.0184161569923162,0.0,0.0,0.0,-0.0084770787507295,60.0,15.805502891540527,0.0,-6.997319701440574e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.527055954094976e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.000100324556115,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.409940735669807e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001003245197352,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.000475895096315,285.2903137207031,294.1499938964844,298.1499938964844,294.971435546875,299.0137634277344,298.2235412597656,286.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151104070246,7.63109841983578e-09,0.0010151027236133,-0.0190437827259302,0.0,0.0,0.0,-0.008595872670412,60.0,15.80656909942627,0.0,-7.025658277370894e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.527055954094976e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.000100324556115,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.409940735669807e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0001003245197352,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.000475895096315,285.2903137207031,294.1499938964844,298.1499938964844,294.971435546875,299.0137634277344,298.2235412597656,286.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151104070246,7.63109841983578e-09,0.0010151027236133,-0.0190437827259302,0.0,0.0,0.0,-0.008595872670412,60.0,15.80656909942627,0.0,-7.025658277370894e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.553498966852204e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001006030142889,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,7.430506957462057e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001006029779091,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004772159736603,285.2987060546875,294.1499938964844,298.1086730957031,294.9613952636719,298.9977111816406,298.1955261230469,286.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179273085668,7.960532677486754e-09,0.0010179192759096,-0.0199065711349248,0.0,0.0,0.0,-0.0087591856718063,60.0,15.806947708129885,0.0,-7.064710416671005e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.553498966852204e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001006030142889,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,7.430506957462057e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0001006029779091,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004772159736603,285.2987060546875,294.1499938964844,298.1086730957031,294.9613952636719,298.9977111816406,298.1955261230469,286.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179273085668,7.960532677486754e-09,0.0010179192759096,-0.0199065711349248,0.0,0.0,0.0,-0.0087591856718063,60.0,15.806947708129885,0.0,-7.064710416671005e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.589795809006318e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001009852421702,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.458737673005089e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001009851985145,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004790291131939,285.3071594238281,294.1499938964844,298.03228759765625,294.9286193847656,298.9806213378906,298.1543884277344,286.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217946255579,8.412745167163393e-09,0.0010217861272394,-0.021090842783451,0.0,0.0,0.0,-0.0089833671227097,60.0,15.787837982177734,0.0,-7.118492106883424e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.589795809006318e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001009852421702,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.458737673005089e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001009851985145,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004790291131939,285.3071594238281,294.1499938964844,298.03228759765625,294.9286193847656,298.9806213378906,298.1543884277344,286.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217946255579,8.412745167163393e-09,0.0010217861272394,-0.021090842783451,0.0,0.0,0.0,-0.0089833671227097,60.0,15.787837982177734,0.0,-7.118492106883424e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,9.611381392460316e-05,299.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001012125430861,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,7.475526945199817e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0001012125067063,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0004801073519047,285.3114318847656,294.1499938964844,297.98175048828125,294.9041748046875,298.9714660644531,298.1263732910156,286.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240953415632,8.681673158150716e-09,0.0010240867268294,-0.021795080974698,0.0,0.0,0.0,-0.0091166906058788,60.0,15.768851280212402,0.0,-7.150572400860258e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.635785681894048e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.000101469537185,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,7.494507735827938e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0001014694935292,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0004813263949472,285.31573486328125,294.1499938964844,297.92340087890625,294.8746337890625,298.9618225097656,298.0921630859375,286.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266952449455,8.985725941101919e-09,0.0010266862809658,-0.022591259330511,0.0,0.0,0.0,-0.00926742143929,60.0,15.743450164794922,0.0,-7.186929451563628e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.692540334071964e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001020671843434,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,7.538650243077427e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001020671479636,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004841614281758,285.32440185546875,294.1499938964844,297.7846069335937,294.8009338378906,298.94097900390625,298.00537109375,286.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032740692608,9.6928278736641e-09,0.0010327310301363,-0.024442683905363,0.0,0.0,0.0,-0.0096179535612463,60.0,15.6760892868042,0.0,-7.27183788740149e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.692540334071964e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001020671843434,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,7.538650243077427e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001020671479636,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004841614281758,285.32440185546875,294.1499938964844,297.7846069335937,294.8009338378906,298.94097900390625,298.00537109375,286.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032740692608,9.6928278736641e-09,0.0010327310301363,-0.024442683905363,0.0,0.0,0.0,-0.0096179535612463,60.0,15.6760892868042,0.0,-7.27183788740149e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.76107330643572e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001027888720273,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.591953908558935e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001027888356475,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0004875847953371,285.33319091796875,294.1499938964844,297.6184387207031,294.7089233398437,298.9173889160156,297.8875732421875,286.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400424944236,1.0546688855583852e-08,0.0010400320170447,-0.0266780368983745,0.0,0.0,0.0,-0.0100412471219897,60.0,15.584932327270508,0.0,-7.375032851086871e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.76107330643572e-05,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001027888720273,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.591953908558935e-05,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001027888356475,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0004875847953371,285.33319091796875,294.1499938964844,297.6184387207031,294.7089233398437,298.9173889160156,297.8875732421875,286.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400424944236,1.0546688855583852e-08,0.0010400320170447,-0.0266780368983745,0.0,0.0,0.0,-0.0100412471219897,60.0,15.584932327270508,0.0,-7.375032851086871e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.84093639999628e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.000103629870864,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,7.65406948630698e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,0.0001036298344843,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004915741155855,285.34210205078125,294.1499938964844,297.4274597167969,294.60009765625,298.8906555175781,297.7378234863281,286.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485510574653,1.15417240209581e-08,0.0010485395323485,-0.0292824786156415,0.0,0.0,0.0,-0.0105345239862799,60.0,15.47340965270996,0.0,-7.496205967072457e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.84093639999628e-05,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.000103629870864,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,7.65406948630698e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,0.0001036298344843,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004915741155855,285.34210205078125,294.1499938964844,297.4274597167969,294.60009765625,298.8906555175781,297.7378234863281,286.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485510574653,1.15417240209581e-08,0.0010485395323485,-0.0292824786156415,0.0,0.0,0.0,-0.0105345239862799,60.0,15.47340965270996,0.0,-7.496205967072457e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.934373520081864e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0001046138058882,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,7.726742478553206e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0001046137695084,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004962414968758,285.3511657714844,294.1499938964844,297.2142028808594,294.47589111328125,298.8600158691406,297.5526733398437,286.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058506895788,1.2705895890974261e-08,0.0010584942065179,-0.0323288701474666,0.0,0.0,0.0,-0.0111116534098982,60.0,15.342140197753906,0.0,-7.639227561639927e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.934373520081864e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0001046138058882,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,7.726742478553206e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0001046137695084,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.0004962414968758,285.3511657714844,294.1499938964844,297.2142028808594,294.47589111328125,298.8600158691406,297.5526733398437,286.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058506895788,1.2705895890974261e-08,0.0010584942065179,-0.0323288701474666,0.0,0.0,0.0,-0.0111116534098982,60.0,15.342140197753906,0.0,-7.639227561639927e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.988920646719636e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.000105188213638,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,7.769168587401509e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001051881772582,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0004989662556909,285.3557434082031,294.1499938964844,297.1000366210937,294.40850830078125,298.84307861328125,297.4472045898437,286.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643190471455,1.3385535346799315e-08,0.0010643056593835,-0.0341069437563419,0.0,0.0,0.0,-0.011448579840362,60.0,15.272061347961426,0.0,-7.723346584498358e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0001004312580334,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0001057590197888,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,7.811327668605372e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.000105758983409,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0005016739014536,285.3603820800781,294.1499938964844,296.98126220703125,294.3378295898437,298.8251342773437,297.334716796875,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070094644092,1.406090710531771e-08,0.001070080557838,-0.035873532295227,0.0,0.0,0.0,-0.0117833903059363,60.0,15.19700527191162,0.0,-7.80739384254048e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.00010141821258,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0001067983321263,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,7.88809047662653e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001067982884705,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.00050660391571,285.3697509765625,294.1499938964844,296.7311706542969,294.1873779296875,298.7863464355469,297.0933837890625,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806109057739,1.5290629207243e-08,0.0010805955389514,-0.0390892960131168,0.0,0.0,0.0,-0.0123930154368281,60.0,15.023983001708984,0.0,-7.961594405969663e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.00010141821258,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0001067983321263,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,7.88809047662653e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001067982884705,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.00050660391571,285.3697509765625,294.1499938964844,296.7311706542969,294.1873779296875,298.7863464355469,297.0933837890625,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806109057739,1.5290629207243e-08,0.0010805955389514,-0.0390892960131168,0.0,0.0,0.0,-0.0123930154368281,60.0,15.023983001708984,0.0,-7.961594405969663e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001022177239065,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001076402550097,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,7.95027517597191e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001076402186299,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0005105977179482,285.37921142578125,294.1499938964844,296.46649169921875,294.02606201171875,298.7430419921875,296.8316955566406,286.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891295969486,1.628681012277866e-08,0.0010891134152188,-0.0416934713721275,0.0,0.0,0.0,-0.012886862270534,60.0,14.80883502960205,0.0,-8.087614133955867e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
