time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972400,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001022177239065,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001076402550097,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,7.95027517597191e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0001076402186299,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0005105977179482,285.37921142578125,294.1499938964844,296.46649169921875,294.02606201171875,298.7430419921875,296.8316955566406,286.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891295969486,1.628681012277866e-08,0.0010891134152188,-0.0416934713721275,0.0,0.0,0.0,-0.012886862270534,60.0,14.80883502960205,0.0,-8.087614133955867e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001028714323183,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001083286406355,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,8.001118840184063e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001083286042558,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0005138631095178,285.3888244628906,294.1499938964844,296.1897888183594,293.85546875,298.6947937011719,296.5549011230469,286.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960951913148,1.7101321247992022e-08,0.0010960780782625,-0.0438221096992492,0.0,0.0,0.0,-0.013290649279952,60.0,14.549442291259766,0.0,-8.191386058342688e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001028714323183,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001083286406355,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,8.001118840184063e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001083286042558,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,0.0005138631095178,285.3888244628906,294.1499938964844,296.1897888183594,293.85546875,298.6947937011719,296.5549011230469,286.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960951913148,1.7101321247992022e-08,0.0010960780782625,-0.0438221096992492,0.0,0.0,0.0,-0.013290649279952,60.0,14.549442291259766,0.0,-8.191386058342688e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0001034532979247,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001089413708541,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,8.046375296544284e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001089413344743,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0005167696508578,285.3985595703125,294.1499938964844,295.90362548828125,293.67724609375,298.6416320800781,296.2666015625,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022961698472,1.7826318199354322e-08,0.0011022782418876,-0.0457163266837596,0.0,0.0,0.0,-0.0136500662192702,60.0,14.256842613220217,0.0,-8.284309416239921e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0001034532979247,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0001089413708541,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,8.046375296544284e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001089413344743,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0005167696508578,285.3985595703125,294.1499938964844,295.90362548828125,293.67724609375,298.6416320800781,296.2666015625,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022961698472,1.7826318199354322e-08,0.0011022782418876,-0.0457163266837596,0.0,0.0,0.0,-0.0136500662192702,60.0,14.256842613220217,0.0,-8.284309416239921e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0001036596659105,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001091586891561,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,8.062426059041172e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001091586527763,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0005178005085326,285.4034423828125,294.1499938964844,295.7577819824219,293.58575439453125,298.6132202148437,296.1197204589844,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044926941394,1.8083445851857505e-08,0.0011044746497645,-0.0463880151510238,0.0,0.0,0.0,-0.0137775233015418,60.0,14.097219467163086,0.0,-8.317391575474178e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0001038011469063,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001093076789402,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,8.073430217336863e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0001093076425604,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0005185072659514,285.4083557128906,294.1499938964844,295.6105651855469,293.4930114746094,298.5835876464844,295.9717712402344,286.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060005053877,1.8259729728242743e-08,0.0011059822281822,-0.0468484833836555,0.0,0.0,0.0,-0.0138649158179759,60.0,13.927754402160645,0.0,-8.340110468907369e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001038696645991,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0001093798200599,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,8.078759128693491e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0001093797836801,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0005188494687899,285.418212890625,294.1499938964844,295.3131408691406,293.30450439453125,298.5208740234375,295.6746826171875,286.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067324085161,1.834507656894857e-08,0.0011067140148952,-0.0470714010298252,0.0,0.0,0.0,-0.0139072360470891,60.0,13.559539794921877,-0.0,-8.351120328597973e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0001038696645991,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,0.0001093798200599,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,8.078759128693491e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0001093797836801,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0005188494687899,285.418212890625,294.1499938964844,295.3131408691406,293.30450439453125,298.5208740234375,295.6746826171875,286.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067324085161,1.834507656894857e-08,0.0011067140148952,-0.0470714010298252,0.0,0.0,0.0,-0.0139072360470891,60.0,13.559539794921877,-0.0,-8.351120328597973e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001036425601341,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0001091406738851,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,8.061095286393538e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0001091406375053,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0005177150596864,285.4281311035156,294.1499938964844,295.013916015625,293.11346435546875,298.4538269042969,295.3788757324219,286.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043141130357,1.806207272636584e-08,0.0011042960686609,-0.0463321842253208,0.0,0.0,0.0,-0.0137669499963521,60.0,13.154114723205566,-0.0,-8.314638932915842e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001036425601341,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,0.0001091406738851,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,8.061095286393538e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0001091406375053,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0005177150596864,285.4281311035156,294.1499938964844,295.013916015625,293.11346435546875,298.4538269042969,295.3788757324219,286.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043141130357,1.806207272636584e-08,0.0011042960686609,-0.0463321842253208,0.0,0.0,0.0,-0.0137669499963521,60.0,13.154114723205566,-0.0,-8.314638932915842e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0001031120627885,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001085820331354,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,8.019834058359265e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001085819967556,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0005150651559233,285.43804931640625,294.1499938964844,294.7154541015625,292.9217529296875,298.3824768066406,295.0881652832031,286.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986620327457,1.7401031726649308e-08,0.0010986445704475,-0.0446052253246307,0.0,0.0,0.0,-0.0134392483159899,60.0,12.71567726135254,-0.0,-8.229736181419869e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0001031120627885,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001085820331354,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,8.019834058359265e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001085819967556,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0005150651559233,285.43804931640625,294.1499938964844,294.7154541015625,292.9217529296875,298.3824768066406,295.0881652832031,286.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986620327457,1.7401031726649308e-08,0.0010986445704475,-0.0446052253246307,0.0,0.0,0.0,-0.0134392483159899,60.0,12.71567726135254,-0.0,-8.229736181419869e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001023216318571,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0001077496635843,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.958355854498222e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0001077496344805,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0005111168138682,285.4479064941406,294.1499938964844,294.4203186035156,292.7311706542969,298.30731201171875,294.8052978515625,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902403155341,1.6416107584404926e-08,0.0010902239009737,-0.0420314073562622,0.0,0.0,0.0,-0.0129509847611188,60.0,12.252296447753906,-0.0,-8.104041882006643e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0001023216318571,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,0.0001077496635843,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.958355854498222e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0001077496344805,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0005111168138682,285.4479064941406,294.1499938964844,294.4203186035156,292.7311706542969,298.30731201171875,294.8052978515625,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902403155341,1.6416107584404926e-08,0.0010902239009737,-0.0420314073562622,0.0,0.0,0.0,-0.0129509847611188,60.0,12.252296447753906,-0.0,-8.104041882006643e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001018454131553,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,0.0001072481900337,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,7.92131686466746e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0001072481536539,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0005087380413897,285.4528503417969,294.1499938964844,294.2748107910156,292.6369323730469,298.2683410644531,294.6678161621094,286.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851649567484,1.582272268763063e-08,0.0010851491242647,-0.0404803678393363,0.0,0.0,0.0,-0.0126568153500556,60.0,12.014071464538574,-0.0,-8.028781905977669e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,0.0001013315704767,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0001067070843419,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681945800781,0.0,0.0,7.881351484684274e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695983886719,0.0,0.0,0.000106707055238,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0005061712581664,285.457763671875,294.1499938964844,294.1310729980469,292.543701171875,298.2286376953125,294.5330810546875,286.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796900605782,1.5182457957507722e-08,0.0010796748101711,-0.0388064682483673,0.0,0.0,0.0,-0.0123394113034009,60.0,11.773964881896973,-0.0,-7.947969038468727e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0001002312055788,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.000105548351712,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,7.79576730565168e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0001055483153322,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,0.000500674766954,285.467529296875,294.1499938964844,293.85028076171875,292.3612365722656,298.1468811035156,294.273681640625,286.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679671540856,1.3811392030049774e-08,0.0010679533006623,-0.0352209024131298,0.0,0.0,0.0,-0.0116597265005111,60.0,11.294075012207031,-0.0,-7.776289123739843e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,0.0001002312055788,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.000105548351712,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,7.79576730565168e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0001055483153322,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,0.000500674766954,285.467529296875,294.1499938964844,293.85028076171875,292.3612365722656,298.1468811035156,294.273681640625,286.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679671540856,1.3811392030049774e-08,0.0010679533006623,-0.0352209024131298,0.0,0.0,0.0,-0.0116597265005111,60.0,11.294075012207031,-0.0,-7.776289123739843e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,9.912901441566646e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0001043876836774,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,7.710041245445609e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001043876545736,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0004951690789312,285.4772033691406,294.1499938964844,293.5804748535156,292.1858215332031,298.0624389648437,294.02880859375,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562230600044,1.2438063912156853e-08,0.0010562107199802,-0.0316280797123909,0.0,0.0,0.0,-0.0109789120033383,60.0,10.82624340057373,-0.0,-7.60620295636727e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,9.912901441566646e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0001043876836774,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,7.710041245445609e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001043876545736,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0004951690789312,285.4772033691406,294.1499938964844,293.5804748535156,292.1858215332031,298.0624389648437,294.02880859375,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562230600044,1.2438063912156853e-08,0.0010562107199802,-0.0316280797123909,0.0,0.0,0.0,-0.0109789120033383,60.0,10.82624340057373,-0.0,-7.60620295636727e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,9.807936294237152e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0001032823493005,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,7.628401363035664e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001032823201967,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.0004899259074591,285.4868469238281,294.1499938964844,293.32421875,292.0195007324219,297.97607421875,293.7967529296875,286.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450386907905,1.1130218524613156e-08,0.0010450275149196,-0.0282054487615823,0.0,0.0,0.0,-0.0103305578231811,60.0,10.375782012939451,-0.0,-7.44597343782516e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,9.807936294237152e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0001032823493005,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,7.628401363035664e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001032823201967,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.0004899259074591,285.4868469238281,294.1499938964844,293.32421875,292.0195007324219,297.97607421875,293.7967529296875,286.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450386907905,1.1130218524613156e-08,0.0010450275149196,-0.0282054487615823,0.0,0.0,0.0,-0.0103305578231811,60.0,10.375782012939451,-0.0,-7.44597343782516e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,9.722420509206132e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001023818258545,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,7.561888924101368e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001023817894747,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0004856541927438,285.4964294433594,294.1499938964844,293.0840759277344,291.8643493652344,297.88726806640625,293.5802917480469,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359261650592,1.00647152834199e-08,0.0010359160369262,-0.0254163034260272,0.0,0.0,0.0,-0.0098023395985364,60.0,9.962814331054688,-0.0,-7.316693029224552e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,9.722420509206132e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001023818258545,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,7.561888924101368e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001023817894747,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0004856541927438,285.4964294433594,294.1499938964844,293.0840759277344,291.8643493652344,297.88726806640625,293.5802917480469,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359261650592,1.00647152834199e-08,0.0010359160369262,-0.0254163034260272,0.0,0.0,0.0,-0.0098023395985364,60.0,9.962814331054688,-0.0,-7.316693029224552e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,9.684049291536212e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001019777555484,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,7.53204440115951e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0001019777264446,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0004837374726776,285.501220703125,294.1499938964844,292.9708557128906,291.7915954589844,297.84234619140625,293.4761962890625,286.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318389395251,9.586625715485296e-09,0.0010318293934687,-0.0241646207869052,0.0,0.0,0.0,-0.0095653366297483,60.0,9.76672649383545,-0.0,-7.259053091956957e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.65790604823269e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0001017024551401,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,7.511710282415152e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0001017024260363,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.000482431583805,285.5060119628906,294.1499938964844,292.86260986328125,291.7224426269531,297.79693603515625,293.37432861328125,286.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290534701198,9.260890720952377e-09,0.001029044156894,-0.0233117546886205,0.0,0.0,0.0,-0.0094038574025034,60.0,9.58361530303955,-0.0,-7.219911424272142e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.615583985578267e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001012567809084,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,7.478793850168586e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001012567518046,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0004803175397682,285.5155334472656,294.1499938964844,292.662353515625,291.5959777832031,297.7047424316406,293.1805725097656,286.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245414450764,8.733572087749053e-09,0.0010245327139273,-0.0219309814274311,0.0,0.0,0.0,-0.009142430499196,60.0,9.254084587097168,-0.0,-7.156771175687028e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.615583985578267e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168395996094,0.0,0.0,0.0001012567809084,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,7.478793850168586e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001012567518046,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0004803175397682,285.5155334472656,294.1499938964844,292.662353515625,291.5959777832031,297.7047424316406,293.1805725097656,286.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245414450764,8.733572087749053e-09,0.0010245327139273,-0.0219309814274311,0.0,0.0,0.0,-0.009142430499196,60.0,9.254084587097168,-0.0,-7.156771175687028e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.59140816121362e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001010022024274,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.45998986531049e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.0001010021733236,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0004791099345311,285.52508544921875,294.1499938964844,292.48590087890625,291.487060546875,297.611328125,292.99566650390625,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219644755125,8.432346376707756e-09,0.001021955977194,-0.0211421716958284,0.0,0.0,0.0,-0.0089930957183241,60.0,8.969324111938477,-0.0,-7.120827660855866e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.59140816121362e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001010022024274,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.45998986531049e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.0001010021733236,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0004791099345311,285.52508544921875,294.1499938964844,292.48590087890625,291.487060546875,297.611328125,292.99566650390625,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219644755125,8.432346376707756e-09,0.001021955977194,-0.0211421716958284,0.0,0.0,0.0,-0.0089930957183241,60.0,8.969324111938477,-0.0,-7.120827660855866e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.577636956237257e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001008571853162,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,7.449278928106651e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001008571562124,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,0.0004784220363944,285.53466796875,294.1499938964844,292.3358154296875,291.3978881835937,297.5169372558594,292.8235778808594,286.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204965947195,8.260750306021691e-09,0.0010204883292317,-0.0206928011029958,0.0,0.0,0.0,-0.0089080268517136,60.0,8.72877025604248,-0.0,-7.100392451775407e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.577636956237257e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001008571853162,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,7.449278928106651e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0001008571562124,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,0.0004784220363944,285.53466796875,294.1499938964844,292.3358154296875,291.3978881835937,297.5169372558594,292.8235778808594,286.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204965947195,8.260750306021691e-09,0.0010204883292317,-0.0206928011029958,0.0,0.0,0.0,-0.0089080268517136,60.0,8.72877025604248,-0.0,-7.100392451775407e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,9.56946169026196e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001007710961857,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,7.442920468747616e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0001007710670819,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004780136805493,285.54425048828125,294.1499938964844,292.214599609375,291.33062744140625,297.4220886230469,292.66583251953125,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158879793995766e-09,0.0010196169605478,-0.0204260181635618,0.0,0.0,0.0,-0.0088575230911374,60.0,8.530325889587402,-0.0,-7.088274145417017e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,9.56946169026196e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001007710961857,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,7.442920468747616e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0001007710670819,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004780136805493,285.54425048828125,294.1499938964844,292.214599609375,291.33062744140625,297.4220886230469,292.66583251953125,286.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158879793995766e-09,0.0010196169605478,-0.0204260181635618,0.0,0.0,0.0,-0.0088575230911374,60.0,8.530325889587402,-0.0,-7.088274145417017e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.567672532284632e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001007522514555,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,7.441528578056023e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,0.0001007522223517,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.000477924302686,285.549072265625,294.1499938964844,292.1656494140625,291.3058776855469,297.3746643066406,292.5946655273437,286.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194350033998,8.136578522055515e-09,0.0010194268543273,-0.0203676149249076,0.0,0.0,0.0,-0.0088464701548218,60.0,8.450506210327148,-0.0,-7.085623110469896e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.566875087330118e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,0.0001007438550004,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,7.440908666467294e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001007438258966,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.0004778844886459,285.55389404296875,294.1499938964844,292.1248474121094,291.28741455078125,297.32733154296875,292.5277404785156,286.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193504858762,8.126635364646972e-09,0.0010193423368036,-0.0203415751457214,0.0,0.0,0.0,-0.0088415434584021,60.0,8.380249977111816,-0.0,-7.084440767357594e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,9.568494715495036e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001007609025691,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,7.442168134730309e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001007608807412,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0004779653681907,285.56353759765625,294.1499938964844,292.06915283203125,291.2704162597656,297.2331237792969,292.4075927734375,286.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019521150738,8.146793462060486e-09,0.0010195130016654,-0.020394368097186,0.0,0.0,0.0,-0.0088515281677246,60.0,8.270100593566895,-0.0,-7.08683742800531e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580383300781,0.0,0.0,9.568494715495036e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001007609025691,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,7.442168134730309e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001007608807412,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0004779653681907,285.56353759765625,294.1499938964844,292.06915283203125,291.2704162597656,297.2331237792969,292.4075927734375,286.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019521150738,8.146793462060486e-09,0.0010195130016654,-0.020394368097186,0.0,0.0,0.0,-0.0088515281677246,60.0,8.270100593566895,-0.0,-7.08683742800531e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
