time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.574476280249657e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0001008238978101,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.446820382028818e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001008238687063,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.000478264177218,285.5732116699219,294.1499938964844,292.04998779296875,291.28173828125,297.1401672363281,292.312744140625,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201587574556,8.221305414224389e-09,0.0010201504919677,-0.0205895025283098,0.0,0.0,0.0,-0.0088884690776467,60.0,8.211886405944824,-0.0,-7.09569931700571e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.574476280249657e-05,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0001008238978101,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,7.446820382028818e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001008238687063,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,0.000478264177218,285.5732116699219,294.1499938964844,292.04998779296875,291.28173828125,297.1401672363281,292.312744140625,286.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201587574556,8.221305414224389e-09,0.0010201504919677,-0.0205895025283098,0.0,0.0,0.0,-0.0088884690776467,60.0,8.211886405944824,-0.0,-7.09569931700571e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,9.58183518378064e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001009013867587,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,7.452543650288135e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.0001009013649309,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0004786317877005,285.5829467773437,294.1499938964844,292.04998779296875,291.3076477050781,297.0488586425781,292.24322509765625,286.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209426982328,8.312978749813738e-09,0.0010209344327449,-0.020829576998949,0.0,0.0,0.0,-0.0089339157566428,60.0,8.19467830657959,-0.0,-7.106608990170572e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,9.58183518378064e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001009013867587,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,7.452543650288135e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.0001009013649309,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0004786317877005,285.5829467773437,294.1499938964844,292.04998779296875,291.3076477050781,297.0488586425781,292.24322509765625,286.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209426982328,8.312978749813738e-09,0.0010209344327449,-0.020829576998949,0.0,0.0,0.0,-0.0089339157566428,60.0,8.19467830657959,-0.0,-7.106608990170572e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.580136247677729e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.000100883495179,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,7.451222336385399e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001008834733511,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0004785469500347,285.5926818847656,294.1499938964844,292.04998779296875,291.3329772949219,296.95916748046875,292.1921081542969,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761905238,8.291798359039149e-09,0.0010207536397501,-0.0207741092890501,0.0,0.0,0.0,-0.0089234169572591,60.0,8.189706802368164,-0.0,-7.104087984544094e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.580136247677729e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.000100883495179,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,7.451222336385399e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001008834733511,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0004785469500347,285.5926818847656,294.1499938964844,292.04998779296875,291.3329772949219,296.95916748046875,292.1921081542969,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761905238,8.291798359039149e-09,0.0010207536397501,-0.0207741092890501,0.0,0.0,0.0,-0.0089234169572591,60.0,8.189706802368164,-0.0,-7.104087984544094e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.574885189067572e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0001008281979011,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.447138341376558e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0001008281760732,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0004782846372108,285.5975646972656,294.1499938964844,292.04998779296875,291.3454284667969,296.9150085449219,292.1735534667969,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202024132013,8.22636536668142e-09,0.0010201942641288,-0.0206027533859014,0.0,0.0,0.0,-0.0088909799233078,60.0,8.188063621520996,-0.0,-7.096301146702899e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.567583038005978e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.000100751305581,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,7.441458728862926e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0001007512764772,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0004779198789037,285.6024475097656,294.1499938964844,292.04998779296875,291.35772705078125,296.8713073730469,292.1566467285156,286.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019422779791,8.13537948118892e-09,0.0010194146307185,-0.0203644763678312,0.0,0.0,0.0,-0.0088458657264709,60.0,8.186126708984375,-0.0,-7.08548029138001e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.552304982207716e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001005904196063,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,7.429576362483203e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001005903977784,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0004771567473653,285.6121826171875,294.1499938964844,292.04998779296875,291.3818664550781,296.7850952148437,292.1294860839844,286.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177965741604,7.945018865029851e-09,0.0010177886579185,-0.0198659393936395,0.0,0.0,0.0,-0.0087515050545334,60.0,8.182538032531738,-0.0,-7.062868689899916e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.552304982207716e-05,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001005904196063,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,7.429576362483203e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001005903977784,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0004771567473653,285.6121826171875,294.1499938964844,292.04998779296875,291.3818664550781,296.7850952148437,292.1294860839844,286.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177965741604,7.945018865029851e-09,0.0010177886579185,-0.0198659393936395,0.0,0.0,0.0,-0.0087515050545334,60.0,8.182538032531738,-0.0,-7.062868689899916e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.543682972434908e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001004996229312,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,7.422869384754449e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001004995938274,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004767260397784,285.6219787597656,294.1499938964844,292.04998779296875,291.4053649902344,296.7005310058594,292.10955810546875,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837575033420308e-09,0.001016869675368,-0.0195845477283,0.0,0.0,0.0,-0.0086982389912009,60.0,8.182544708251953,-0.0,-7.05012155322038e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,9.543682972434908e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001004996229312,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,7.422869384754449e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001004995938274,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0004767260397784,285.6219787597656,294.1499938964844,292.04998779296875,291.4053649902344,296.7005310058594,292.10955810546875,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837575033420308e-09,0.001016869675368,-0.0195845477283,0.0,0.0,0.0,-0.0086982389912009,60.0,8.182544708251953,-0.0,-7.05012155322038e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,9.552152187097818e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0001005888116196,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,7.429457036778331e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001005887825158,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0004771490930579,285.6317749023437,294.1499938964844,292.04998779296875,291.42822265625,296.6173095703125,292.0934753417969,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177791118621,7.943081747896485e-09,0.0010177710792049,-0.0198608674108982,0.0,0.0,0.0,-0.0087505402043461,60.0,8.191171646118164,-0.0,-7.06263847405353e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,9.552152187097818e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0001005888116196,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,7.429457036778331e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001005887825158,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0004771490930579,285.6317749023437,294.1499938964844,292.04998779296875,291.42822265625,296.6173095703125,292.0934753417969,286.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177791118621,7.943081747896485e-09,0.0010177710792049,-0.0198608674108982,0.0,0.0,0.0,-0.0087505402043461,60.0,8.191171646118164,-0.0,-7.06263847405353e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,9.599002078175543e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001010821579257,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,7.465895760105923e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001010821360978,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0004794893611688,285.6416320800781,294.1499938964844,292.04998779296875,291.45037841796875,296.5353088378906,292.0814819335937,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227700695395,8.526779282647112e-09,0.0010227614548057,-0.021389465779066,0.0,0.0,0.0,-0.0090398993343114,60.0,8.221138000488281,-0.0,-7.132086210503985e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,9.599002078175543e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001010821579257,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,7.465895760105923e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001010821360978,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0004794893611688,285.6416320800781,294.1499938964844,292.04998779296875,291.45037841796875,296.5353088378906,292.0814819335937,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227700695395,8.526779282647112e-09,0.0010227614548057,-0.021389465779066,0.0,0.0,0.0,-0.0090398993343114,60.0,8.221138000488281,-0.0,-7.132086210503985e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,9.646857506595552e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0001015861053019,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.50311664887704e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001015860761981,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.000481879862491,285.6466369628906,294.1499938964844,292.04998779296875,291.4612121582031,296.4945373535156,292.076416015625,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278763948008,9.123025890289682e-09,0.0010278671979904,-0.0229507684707641,0.0,0.0,0.0,-0.009335521608591,60.0,8.249933242797852,-0.0,-7.203376384268267e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,9.717185457702726e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001023266886477,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.557815843028948e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001023266668198,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004853928694501,285.65167236328125,294.1499938964844,292.04998779296875,291.47186279296875,296.4537658691406,292.0719909667969,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035360735841,9.999247652103804e-09,0.0010353507241234,-0.0252449158579111,0.0,0.0,0.0,-0.009769856929779,60.0,8.291971206665039,-0.0,-7.308787530746488e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,9.951462561730295e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.00010479374032,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,7.740032015135512e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001047937184921,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0004970955196768,285.66192626953125,294.1499938964844,292.04998779296875,291.4925842285156,296.37188720703125,292.06396484375,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060320646502,1.2918219383095677e-08,0.0010603077244013,-0.0328843854367733,0.0,0.0,0.0,-0.011216901242733,60.0,8.424395561218262,-0.0,-7.665457246730514e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54150390625,0.0,0.0,9.951462561730295e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.00010479374032,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,7.740032015135512e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001047937184921,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,0.0004970955196768,285.66192626953125,294.1499938964844,292.04998779296875,291.4925842285156,296.37188720703125,292.06396484375,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060320646502,1.2918219383095677e-08,0.0010603077244013,-0.0328843854367733,0.0,0.0,0.0,-0.011216901242733,60.0,8.424395561218262,-0.0,-7.665457246730514e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001031611391226,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001086336924345,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,8.023648842936382e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001086336633306,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0005153105594217,285.67254638671875,294.1499938964844,292.04998779296875,291.5126037597656,296.2887268066406,292.0577697753906,286.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991696035489,1.7461745827063172e-08,0.0010991521412506,-0.044763870537281,0.0,0.0,0.0,-0.0134692881256341,60.0,8.642083168029785,-0.0,-8.237517334919175e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001031611391226,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001086336924345,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,8.023648842936382e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001086336633306,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0005153105594217,285.67254638671875,294.1499938964844,292.04998779296875,291.5126037597656,296.2887268066406,292.0577697753906,286.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991696035489,1.7461745827063172e-08,0.0010991521412506,-0.044763870537281,0.0,0.0,0.0,-0.0134692881256341,60.0,8.642083168029785,-0.0,-8.237517334919175e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001074077372322,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001131055687437,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,8.353940938832238e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,0.0001131055469159,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0005365231772884,285.68365478515625,294.1499938964844,292.04998779296875,291.5318298339844,296.20391845703125,292.0537414550781,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444145347923,2.275326771439268e-08,0.0011443918338045,-0.0585752874612808,0.0,0.0,0.0,-0.0160924848169088,60.0,8.923423767089844,-0.0,-8.929664829793182e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001074077372322,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001131055687437,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,8.353940938832238e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597229003906,0.0,0.0,0.0001131055469159,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0005365231772884,285.68365478515625,294.1499938964844,292.04998779296875,291.5318298339844,296.20391845703125,292.0537414550781,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444145347923,2.275326771439268e-08,0.0011443918338045,-0.0585752874612808,0.0,0.0,0.0,-0.0160924848169088,60.0,8.923423767089844,-0.0,-8.929664829793182e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001112333120545,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001171340845758,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,8.651485404698178e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001171340554719,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0005556326941587,285.6950378417969,294.1499938964844,292.04998779296875,291.55029296875,296.1180725097656,292.0513916015625,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851775925606,2.7520435708083824e-08,0.0011851501185446,-0.0709902271628379,0.0,0.0,0.0,-0.0184557493776083,60.0,9.219252586364746,-0.0,-9.577090764878449e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001112333120545,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001171340845758,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,8.651485404698178e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001171340554719,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0005556326941587,285.6950378417969,294.1499938964844,292.04998779296875,291.55029296875,296.1180725097656,292.0513916015625,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851775925606,2.7520435708083824e-08,0.0011851501185446,-0.0709902271628379,0.0,0.0,0.0,-0.0184557493776083,60.0,9.219252586364746,-0.0,-9.577090764878449e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.574951171875,0.0,0.0,0.0001125863564084,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,0.0001185589062515,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,8.756721945246682e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001185588771477,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.000562391418498,285.70086669921875,294.1499938964844,292.04998779296875,291.5592041015625,296.074951171875,292.05078125,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995991226285,2.9206569607254096e-08,0.0011995699023827,-0.075373962521553,0.0,0.0,0.0,-0.0192916467785835,60.0,9.352237701416016,-0.0,-9.811497392320234e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001133383702835,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,0.0001193508142023,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,8.815212640911341e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0001193507850985,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0005661479081027,285.7067565917969,294.1499938964844,292.04998779296875,291.56793212890625,296.03192138671875,292.0504150390625,286.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012076148996129,3.014373106680068e-08,0.0012075847480446,-0.0778086483478546,0.0,0.0,0.0,-0.019756244495511,60.0,9.45885944366455,-0.0,-9.943005352397449e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001116899366024,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001176149307866,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,8.687000081408769e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0001176149016828,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0005579136195592,285.7184753417969,294.1499938964844,292.04998779296875,291.5847473144531,295.94744873046875,292.0501403808594,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190063660033,2.8089436554523672e-08,0.0011900354875251,-0.0724700018763542,0.0,0.0,0.0,-0.0187379270792007,60.0,9.532755851745604,-0.0,-9.655874322334057e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001116899366024,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001176149307866,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,8.687000081408769e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.0001176149016828,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,0.0005579136195592,285.7184753417969,294.1499938964844,292.04998779296875,291.5847473144531,295.94744873046875,292.0501403808594,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190063660033,2.8089436554523672e-08,0.0011900354875251,-0.0724700018763542,0.0,0.0,0.0,-0.0187379270792007,60.0,9.532755851745604,-0.0,-9.655874322334057e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001075626350939,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,0.0001132686811615,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,8.365987741854042e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001132686593336,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0005372969899326,285.7298278808594,294.1499938964844,292.04998779296875,291.6007080078125,295.8673095703125,292.050048828125,286.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460911482572,2.2946217370645172e-08,0.0011460682144388,-0.0590783022344112,0.0,0.0,0.0,-0.016188271343708,60.0,9.377479553222656,-0.0,-8.9554262672209e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001075626350939,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,0.0001132686811615,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,8.365987741854042e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001132686593336,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0005372969899326,285.7298278808594,294.1499938964844,292.04998779296875,291.6007080078125,295.8673095703125,292.050048828125,286.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460911482572,2.2946217370645172e-08,0.0011460682144388,-0.0590783022344112,0.0,0.0,0.0,-0.016188271343708,60.0,9.377479553222656,-0.0,-8.9554262672209e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001028363112709,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001082916278392,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,7.998384535312653e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001082916060113,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0005136880208738,285.7407531738281,294.1499938964844,292.04998779296875,291.6158142089844,295.7919921875,292.0500183105469,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957334889099,1.7056899892509136e-08,0.0010957164922729,-0.0437060184776783,0.0,0.0,0.0,-0.0132687194272875,60.0,9.10383415222168,-0.0,-8.185707400798493e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001028363112709,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.0001082916278392,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,7.998384535312653e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001082916060113,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0005136880208738,285.7407531738281,294.1499938964844,292.04998779296875,291.6158142089844,295.7919921875,292.0500183105469,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957334889099,1.7056899892509136e-08,0.0010957164922729,-0.0437060184776783,0.0,0.0,0.0,-0.0132687194272875,60.0,9.10383415222168,-0.0,-8.185707400798493e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.878176933852956e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0001040220013237,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,7.683031435590237e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001040219794958,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0004934347816742,285.7511901855469,294.1499938964844,292.04998779296875,291.6300048828125,295.721435546875,292.0500183105469,286.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525293182581,1.2004964133893736e-08,0.00105251732748,-0.0304947644472122,0.0,0.0,0.0,-0.010764256119728,60.0,8.809947967529297,-0.0,-7.552952041578467e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,9.878176933852956e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0001040220013237,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,7.683031435590237e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0001040219794958,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0004934347816742,285.7511901855469,294.1499938964844,292.04998779296875,291.6300048828125,295.721435546875,292.0500183105469,286.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525293182581,1.2004964133893736e-08,0.00105251732748,-0.0304947644472122,0.0,0.0,0.0,-0.010764256119728,60.0,8.809947967529297,-0.0,-7.552952041578467e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,9.72138877841644e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001023709410219,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,7.561084203189239e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.000102370919194,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0004856029117945,285.7562561035156,294.1499938964844,292.04998779296875,291.6367492675781,295.6877136230469,292.0500183105469,286.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358231374993,1.0051453003256938e-08,0.0010358130093663,-0.0253815725445747,0.0,0.0,0.0,-0.0097958175465464,60.0,8.681892395019531,-0.0,-7.315090044812679e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272888183594,0.0,0.0,9.600120392860843e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001010939304251,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.466764509445056e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001010939085972,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0004795452987309,285.7612609863281,294.1499938964844,292.04998779296875,291.6432800292969,295.6547546386719,292.0500183105469,286.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228963801637,8.540522955513552e-09,0.0010228877654299,-0.0214254464954137,0.0,0.0,0.0,-0.0090467575937509,60.0,8.57208251953125,-0.0,-7.133724722052649e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,9.464096365263686e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.966153447749092e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.360968447756022e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,9.966151264961808e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004727506602648,285.7711486816406,294.1499938964844,292.04998779296875,291.6556396484375,295.5905456542969,292.0500183105469,286.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083988308906,6.845778166564287e-09,0.0010083919623866,-0.0169868618249893,0.0,0.0,0.0,-0.0082065789029002,60.0,8.418663024902344,-0.0,-6.933000662456834e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
