time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,9.464096365263686e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.966153447749092e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.360968447756022e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,9.966151264961808e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.0004727506602648,285.7711486816406,294.1499938964844,292.04998779296875,291.6556396484375,295.5905456542969,292.0500183105469,286.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083988308906,6.845778166564287e-09,0.0010083919623866,-0.0169868618249893,0.0,0.0,0.0,-0.0082065789029002,60.0,8.418663024902344,-0.0,-6.933000662456834e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,9.445873729418965e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.946963837137446e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.346794882323593e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.946961654350162e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0004718404088634,285.781005859375,294.1499938964844,292.04998779296875,291.6670227050781,295.5278015136719,292.0500183105469,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064543457701,6.618727343976616e-09,0.0010064478265121,-0.0163921304047107,0.0,0.0,0.0,-0.0080940062180161,60.0,8.349383354187012,-0.0,-6.9063268881564e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,9.445873729418965e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.946963837137446e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.346794882323593e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.946961654350162e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0004718404088634,285.781005859375,294.1499938964844,292.04998779296875,291.6670227050781,295.5278015136719,292.0500183105469,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064543457701,6.618727343976616e-09,0.0010064478265121,-0.0163921304047107,0.0,0.0,0.0,-0.0080940062180161,60.0,8.349383354187012,-0.0,-6.9063268881564e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.53228518483229e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001003795914584,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,7.414003630401567e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001003795696306,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0004761568270623,285.7909545898437,294.1499938964844,292.04998779296875,291.67742919921875,295.4657897949219,292.04998779296875,287.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156584903597,7.695316384115358e-09,0.0010156508069485,-0.0192119758576154,0.0,0.0,0.0,-0.0086277034133672,60.0,8.361048698425293,-0.0,-7.033262505729e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.53228518483229e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0001003795914584,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,7.414003630401567e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001003795696306,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0004761568270623,285.7909545898437,294.1499938964844,292.04998779296875,291.67742919921875,295.4657897949219,292.04998779296875,287.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156584903597,7.695316384115358e-09,0.0010156508069485,-0.0192119758576154,0.0,0.0,0.0,-0.0086277034133672,60.0,8.361048698425293,-0.0,-7.033262505729e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.677781054051592e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.000101911726233,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,7.527166599174961e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001019117116811,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.000483424635604,285.8010559082031,294.1499938964844,292.04998779296875,291.68682861328125,295.4039611816406,292.04998779296875,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311602381989,9.508062781549144e-09,0.0010311506921425,-0.023958932608366,0.0,0.0,0.0,-0.0095263561233878,60.0,8.429391860961914,-0.0,-7.249603584114085e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.677781054051592e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.000101911726233,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,7.527166599174961e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001019117116811,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.000483424635604,285.8010559082031,294.1499938964844,292.04998779296875,291.68682861328125,295.4039611816406,292.04998779296875,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311602381989,9.508062781549144e-09,0.0010311506921425,-0.023958932608366,0.0,0.0,0.0,-0.0095263561233878,60.0,8.429391860961914,-0.0,-7.249603584114085e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,9.761257388163358e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001027907856041,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.592093606945127e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,0.0001027907637762,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0004875944869127,285.80615234375,294.1499938964844,292.04998779296875,291.691162109375,295.3730773925781,292.04998779296875,287.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400534374639,1.0548125040088507e-08,0.0010400429600849,-0.026681799441576,0.0,0.0,0.0,-0.0100419530645012,60.0,8.475971221923828,-0.0,-7.375206934057132e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,9.848242189036682e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0001037067704601,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,7.65974837122485e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001037067559082,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,0.0004919395432807,285.8113098144531,294.1499938964844,292.04998779296875,291.6952209472656,295.3422241210937,292.04998779296875,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493205627426,1.1631902552267093e-08,0.0010493089212104,-0.02951848693192,0.0,0.0,0.0,-0.0105792209506034,60.0,8.530405044555664,-0.0,-7.507236432502395e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001000765769276,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001053854939527,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,7.78373796492815e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001053854721249,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.000499902642332,285.82177734375,294.1499938964844,292.04998779296875,291.7025756835937,295.2806701660156,292.04998779296875,287.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106631021481,1.3618154603989296e-08,0.0010662965942174,-0.0347154475748539,0.0,0.0,0.0,-0.0115639083087444,60.0,8.639820098876953,-0.0,-7.752243647018987e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001000765769276,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001053854939527,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,7.78373796492815e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001053854721249,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.000499902642332,285.82177734375,294.1499938964844,292.04998779296875,291.7025756835937,295.2806701660156,292.04998779296875,287.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106631021481,1.3618154603989296e-08,0.0010662965942174,-0.0347154475748539,0.0,0.0,0.0,-0.0115639083087444,60.0,8.639820098876953,-0.0,-7.752243647018987e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001013100481941,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.000106684397906,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,7.879675104049966e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001066843760781,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0005060640978626,285.8323669433594,294.1499938964844,292.04998779296875,291.7088317871094,295.2196655273437,292.04998779296875,287.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794576955959,1.515503811333474e-08,0.001079442561604,-0.0387347713112831,0.0,0.0,0.0,-0.0123258288949728,60.0,8.73561954498291,-0.0,-7.944517221858406e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001013100481941,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.000106684397906,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,7.879675104049966e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001066843760781,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0005060640978626,285.8323669433594,294.1499938964844,292.04998779296875,291.7088317871094,295.2196655273437,292.04998779296875,287.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794576955959,1.515503811333474e-08,0.001079442561604,-0.0387347713112831,0.0,0.0,0.0,-0.0123258288949728,60.0,8.73561954498291,-0.0,-7.944517221858406e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001022464202833,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001076704429578,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,7.952503074193373e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.00010767042113,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0005107414908707,285.8430480957031,294.1499938964844,292.04998779296875,291.7140197753906,295.1592712402344,292.04998779296875,287.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089438679628,1.6321747509095985e-08,0.001089422381483,-0.0417847745120525,0.0,0.0,0.0,-0.0129042332991957,60.0,8.814610481262207,-0.0,-8.092050052255217e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001022464202833,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001076704429578,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,7.952503074193373e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,0.00010767042113,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0005107414908707,285.8430480957031,294.1499938964844,292.04998779296875,291.7140197753906,295.1592712402344,292.04998779296875,287.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089438679628,1.6321747509095985e-08,0.001089422381483,-0.0417847745120525,0.0,0.0,0.0,-0.0129042332991957,60.0,8.814610481262207,-0.0,-8.092050052255217e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001028971746563,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001083557217498,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,8.003117545740679e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001083556999219,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.000513992155902,285.8537902832031,294.1499938964844,292.04998779296875,291.71807861328125,295.0998229980469,292.04998779296875,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963706299662,1.7132586904722302e-08,0.0010963534004986,-0.0439038015902042,0.0,0.0,0.0,-0.013306189328432,60.0,8.872138023376465,-0.0,-8.195381440145867e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001028971746563,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001083557217498,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,8.003117545740679e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001083556999219,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.000513992155902,285.8537902832031,294.1499938964844,292.04998779296875,291.71807861328125,295.0998229980469,292.04998779296875,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963706299662,1.7132586904722302e-08,0.0010963534004986,-0.0439038015902042,0.0,0.0,0.0,-0.013306189328432,60.0,8.872138023376465,-0.0,-8.195381440145867e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001031793071888,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.000108652820927,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,8.025061106309295e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001086527990992,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0005154014797881,285.8591613769531,294.1499938964844,292.04998779296875,291.7196960449219,295.0702209472656,292.04998779296875,287.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993691394105,1.7484115488741736e-08,0.0010993516771122,-0.0448223054409027,0.0,0.0,0.0,-0.0134804192930459,60.0,8.89777660369873,-0.0,-8.240383664315233e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001033800072036,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,0.0001088641656679,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,8.040670945774764e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,0.00010886414384,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.000516403990332,285.8645324707031,294.1499938964844,292.04998779296875,291.72100830078125,295.0410461425781,292.04998779296875,287.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015197960659,1.773419633366302e-08,0.0011015019845217,-0.0454756505787372,0.0,0.0,0.0,-0.0136044546961784,60.0,8.915444374084473,-0.0,-8.272471063719422e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.000103411010059,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0001088968128897,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,8.043082925723866e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001088967910618,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0005165588809177,285.8752746582031,294.1499938964844,292.04998779296875,291.7228088378906,294.9838562011719,292.04998779296875,287.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018482036888,1.7772812554994744e-08,0.0011018303921446,-0.0455765388906002,0.0,0.0,0.0,-0.0136235896497964,60.0,8.927102088928223,-0.0,-8.277432073100499e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.000103411010059,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0001088968128897,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,8.043082925723866e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001088967910618,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0005165588809177,285.8752746582031,294.1499938964844,292.04998779296875,291.7228088378906,294.9838562011719,292.04998779296875,287.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018482036888,1.7772812554994744e-08,0.0011018303921446,-0.0455765388906002,0.0,0.0,0.0,-0.0136235896497964,60.0,8.927102088928223,-0.0,-8.277432073100499e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001033269581967,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001088083008653,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,8.03654475021176e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001088082790374,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0005161390290595,285.8860168457031,294.1499938964844,292.04998779296875,291.723388671875,294.9278564453125,292.04998779296875,287.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009500594809,1.766806079217531e-08,0.001100932364352,-0.0453028790652751,0.0,0.0,0.0,-0.013571647927165,60.0,8.925627708435059,-0.0,-8.263979367484353e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001033269581967,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001088083008653,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,8.03654475021176e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,0.0001088082790374,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0005161390290595,285.8860168457031,294.1499938964844,292.04998779296875,291.723388671875,294.9278564453125,292.04998779296875,287.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009500594809,1.766806079217531e-08,0.001100932364352,-0.0453028790652751,0.0,0.0,0.0,-0.013571647927165,60.0,8.925627708435059,-0.0,-8.263979367484353e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0001032259024213,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001087018827092,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,8.02868526079692e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0001087018608814,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0005156342522241,285.896728515625,294.1499938964844,292.04998779296875,291.723388671875,294.87261962890625,292.04998779296875,287.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998665820807,1.754212419768919e-08,0.0010998490033671,-0.044973861426115,0.0,0.0,0.0,-0.0135091831907629,60.0,8.917194366455078,-0.0,-8.247821625673168e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0001032259024213,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001087018827092,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,8.02868526079692e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0001087018608814,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0005156342522241,285.896728515625,294.1499938964844,292.04998779296875,291.723388671875,294.87261962890625,292.04998779296875,287.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998665820807,1.754212419768919e-08,0.0010998490033671,-0.044973861426115,0.0,0.0,0.0,-0.0135091831907629,60.0,8.917194366455078,-0.0,-8.247821625673168e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001031464998959,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001086182674043,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,8.022509427974e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0001086182528524,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0005152376252226,285.9074401855469,294.1499938964844,292.04998779296875,291.723388671875,294.8182983398437,292.04998779296875,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990200098603,1.7443174016307242e-08,0.0010990026639774,-0.0447153337299823,0.0,0.0,0.0,-0.0134601276367902,60.0,8.90467643737793,-0.0,-8.235136306211643e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001031464998959,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001086182674043,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,8.022509427974e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0001086182528524,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,0.0005152376252226,285.9074401855469,294.1499938964844,292.04998779296875,291.723388671875,294.8182983398437,292.04998779296875,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990200098603,1.7443174016307242e-08,0.0010990026639774,-0.0447153337299823,0.0,0.0,0.0,-0.0134601276367902,60.0,8.90467643737793,-0.0,-8.235136306211643e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001031206484185,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001085910480469,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,8.020499080885202e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.000108591026219,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0005151085206307,285.91278076171875,294.1499938964844,292.04998779296875,291.723388671875,294.7919006347656,292.04998779296875,287.0774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987456189468,1.7410958008667876e-08,0.0010987282730638,-0.0446311645209789,0.0,0.0,0.0,-0.0134441629052162,60.0,8.897944450378418,-0.0,-8.231008052916877e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.000103093443613,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001085623880499,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,8.018382504815236e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001085623734979,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0005149725475348,285.9181213378906,294.1499938964844,292.04998779296875,291.723388671875,294.7654113769531,292.04998779296875,287.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098456676118,1.7377045580246886e-08,0.0010984393302351,-0.04454255849123,0.0,0.0,0.0,-0.0134273562580347,60.0,8.891189575195312,-0.0,-8.22666379463044e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001030542116495,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001085210751625,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,8.015330968191847e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0001085210606106,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0005147766205482,285.92877197265625,294.1499938964844,292.04998779296875,291.723388671875,294.71319580078125,292.04998779296875,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980363003909,1.7328147805528715e-08,0.001098018954508,-0.0444147959351539,0.0,0.0,0.0,-0.0134031036868691,60.0,8.877989768981934,-0.0,-8.220401781500186e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001030542116495,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001085210751625,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,8.015330968191847e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0001085210606106,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0005147766205482,285.92877197265625,294.1499938964844,292.04998779296875,291.723388671875,294.71319580078125,292.04998779296875,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980363003909,1.7328147805528715e-08,0.001098018954508,-0.0444147959351539,0.0,0.0,0.0,-0.0134031036868691,60.0,8.877989768981934,-0.0,-8.220401781500186e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.000103045713331,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001085121330106,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,8.01467031124048e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001085121184587,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0005147341871634,285.9394226074219,294.1499938964844,292.04998779296875,291.723388671875,294.66314697265625,292.04998779296875,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979460785165,1.7317550060624853e-08,0.0010979288490489,-0.0443871058523654,0.0,0.0,0.0,-0.0133978528901934,60.0,8.86626148223877,-0.0,-8.21904535541762e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.000103045713331,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001085121330106,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,8.01467031124048e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001085121184587,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0005147341871634,285.9394226074219,294.1499938964844,292.04998779296875,291.723388671875,294.66314697265625,292.04998779296875,287.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979460785165,1.7317550060624853e-08,0.0010979288490489,-0.0443871058523654,0.0,0.0,0.0,-0.0133978528901934,60.0,8.86626148223877,-0.0,-8.21904535541762e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0001030375788104,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001085035619325,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,8.014037302928045e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001085035473806,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.000514693558216,285.9500427246094,294.1499938964844,292.04998779296875,291.723388671875,294.61334228515625,292.04998779296875,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978589998558,1.730739818128768e-08,0.0010978417703881,-0.0443605817854404,0.0,0.0,0.0,-0.0133928190916776,60.0,8.85472583770752,-0.0,-8.217745772753916e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947692871094,0.0,0.0,0.0001030375788104,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001085035619325,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,8.014037302928045e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001085035473806,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960205078125,0.0,0.0,0.000514693558216,285.9500427246094,294.1499938964844,292.04998779296875,291.723388671875,294.61334228515625,292.04998779296875,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978589998558,1.730739818128768e-08,0.0010978417703881,-0.0443605817854404,0.0,0.0,0.0,-0.0133928190916776,60.0,8.85472583770752,-0.0,-8.217745772753916e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001030452986015,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001085116964532,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,8.014638297026977e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0001085116819012,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0005147321498952,285.960693359375,294.1499938964844,292.04998779296875,291.723388671875,294.5640563964844,292.04998779296875,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979409562423,1.7317010048145676e-08,0.0010979236103594,-0.0443856939673423,0.0,0.0,0.0,-0.0133975818753242,60.0,8.843759536743164,-0.0,-8.218976432772251e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001030452986015,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0001085116964532,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,8.014638297026977e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0001085116819012,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0005147321498952,285.960693359375,294.1499938964844,292.04998779296875,291.723388671875,294.5640563964844,292.04998779296875,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979409562423,1.7317010048145676e-08,0.0010979236103594,-0.0443856939673423,0.0,0.0,0.0,-0.0133975818753242,60.0,8.843759536743164,-0.0,-8.218976432772251e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0001030624625855,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0001085297699319,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,8.015972707653418e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.000108529748104,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0005148178315721,285.9659729003906,294.1499938964844,292.04998779296875,291.723388671875,294.5406799316406,292.04998779296875,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981238447129,1.7338384949994182e-08,0.00109810649883,-0.0444415435194969,0.0,0.0,0.0,-0.0134081784635782,60.0,8.839282035827637,-0.0,-8.221712732847666e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001030725470627,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.000108540385554,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,8.016757055884227e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001085403710021,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,0.0005148682394064,285.9712829589844,294.1499938964844,292.04998779296875,291.723388671875,294.5166320800781,292.04998779296875,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982332751154,1.7350945569205578e-08,0.0010982159292325,-0.0444743633270263,0.0,0.0,0.0,-0.0134144164621829,60.0,8.834320068359375,-0.0,-8.223321401601424e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
