time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0001031072170007,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0001085768963093,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,8.019453525776044e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001085768817574,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0005150414071977,285.9818725585937,294.1499938964844,292.04998779296875,291.723388671875,294.4694519042969,292.04998779296875,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986007982864,1.7394134133041916e-08,0.0010985833359882,-0.044587206095457,0.0,0.0,0.0,-0.0134358163923025,60.0,8.825272560119629,-0.0,-8.228852976799318e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0001031072170007,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0001085768963093,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,8.019453525776044e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001085768817574,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0005150414071977,285.9818725585937,294.1499938964844,292.04998779296875,291.723388671875,294.4694519042969,292.04998779296875,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986007982864,1.7394134133041916e-08,0.0010985833359882,-0.044587206095457,0.0,0.0,0.0,-0.0134358163923025,60.0,8.825272560119629,-0.0,-8.228852976799318e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001031524734571,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0001086245538317,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,8.022973634069785e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0001086245320038,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0005152674857527,285.9924621582031,294.1499938964844,292.04998779296875,291.723388671875,294.4233703613281,292.04998779296875,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990828741341,1.7450508593697123e-08,0.0010990654118359,-0.0447345003485679,0.0,0.0,0.0,-0.0134637644514441,60.0,8.817058563232422,-0.0,-8.236076354251055e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001031524734571,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0001086245538317,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,8.022973634069785e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0001086245320038,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0005152674857527,285.9924621582031,294.1499938964844,292.04998779296875,291.723388671875,294.4233703613281,292.04998779296875,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990828741341,1.7450508593697123e-08,0.0010990654118359,-0.0447345003485679,0.0,0.0,0.0,-0.0134637644514441,60.0,8.817058563232422,-0.0,-8.236076354251055e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.00010320279398,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.000108677544631,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,8.026887371670455e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001086775300791,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0005155188846401,286.0030212402344,294.1499938964844,292.04998779296875,291.723388671875,294.3779296875,292.04998779296875,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996188502758,1.7513201555630076e-08,0.0010996012715622,-0.0448983013629913,0.0,0.0,0.0,-0.0134948436170816,60.0,8.809252738952637,-0.0,-8.244112592592502e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.00010320279398,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.000108677544631,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,8.026887371670455e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001086775300791,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0005155188846401,286.0030212402344,294.1499938964844,292.04998779296875,291.723388671875,294.3779296875,292.04998779296875,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996188502758,1.7513201555630076e-08,0.0010996012715622,-0.0448983013629913,0.0,0.0,0.0,-0.0134948436170816,60.0,8.809252738952637,-0.0,-8.244112592592502e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,0.0001032613508868,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0001087392010958,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,8.031441393541172e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0001087391865439,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0005158113781362,286.0135803222656,294.1499938964844,292.04998779296875,291.723388671875,294.333984375,292.04998779296875,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002426035702,1.7586147649240047e-08,0.0011002250248566,-0.04508887976408,0.0,0.0,0.0,-0.0135310050100088,60.0,8.802164077758789,-0.0,-8.253468308794255e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,0.0001032613508868,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0001087392010958,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,8.031441393541172e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0001087391865439,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,0.0005158113781362,286.0135803222656,294.1499938964844,292.04998779296875,291.723388671875,294.333984375,292.04998779296875,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002426035702,1.7586147649240047e-08,0.0011002250248566,-0.04508887976408,0.0,0.0,0.0,-0.0135310050100088,60.0,8.802164077758789,-0.0,-8.253468308794255e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.0001032909131026,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001087703349185,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,8.033741323743016e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0001087703203666,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.000515959050972,286.01885986328125,294.1499938964844,292.04998779296875,291.723388671875,294.3121032714844,292.04998779296875,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100558321923,1.762298396101869e-08,0.0011005407432094,-0.0451851151883602,0.0,0.0,0.0,-0.0135492701083421,60.0,8.798657417297363,-0.0,-8.25819483907253e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001033215594361,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001088026037905,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,8.03612419986166e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,0.0001088025892386,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0005161121371202,286.02410888671875,294.1499938964844,292.04998779296875,291.723388671875,294.2905578613281,292.04998779296875,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.766115964585424e-08,0.0011008669389411,-0.0452848561108112,0.0,0.0,0.0,-0.0135681945830583,60.0,8.795252799987793,-0.0,-8.263094741778333e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001033839507726,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001088683056877,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,8.040977263590321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0001088682911358,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0005164237809367,286.0346374511719,294.1499938964844,292.04998779296875,291.723388671875,294.2480163574219,292.04998779296875,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.788555145263672,-0.0,-8.273075735587555e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001033839507726,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001088683056877,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,8.040977263590321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0001088682911358,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0005164237809367,286.0346374511719,294.1499938964844,292.04998779296875,291.723388671875,294.2480163574219,292.04998779296875,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.788555145263672,-0.0,-8.273075735587555e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001034452507155,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0001089328579837,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,8.045745198614895e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0001089328434318,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0005167300114408,286.0451354980469,294.1499938964844,292.04998779296875,291.723388671875,294.20733642578125,292.04998779296875,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.7815260378029052e-08,0.001102183945477,-0.0456874407827854,0.0,0.0,0.0,-0.0136445853859186,60.0,8.7819185256958,-0.0,-8.282888330768402e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001034452507155,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0001089328579837,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,8.045745198614895e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0001089328434318,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0005167300114408,286.0451354980469,294.1499938964844,292.04998779296875,291.723388671875,294.20733642578125,292.04998779296875,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022017570212,1.7815260378029052e-08,0.001102183945477,-0.0456874407827854,0.0,0.0,0.0,-0.0136445853859186,60.0,8.7819185256958,-0.0,-8.282888330768402e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001035094392136,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001090004516299,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,8.050737233133987e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.000109000437078,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0005170506774447,286.0556335449219,294.1499938964844,292.04998779296875,291.723388671875,294.1659851074219,292.04998779296875,287.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895230186582012e-08,0.0011028681183233,-0.0458963513374328,0.0,0.0,0.0,-0.0136842317879199,60.0,8.775345802307129,-0.0,-8.293169173612115e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001035094392136,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001090004516299,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,8.050737233133987e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.000109000437078,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0005170506774447,286.0556335449219,294.1499938964844,292.04998779296875,291.723388671875,294.1659851074219,292.04998779296875,287.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.7895230186582012e-08,0.0011028681183233,-0.0458963513374328,0.0,0.0,0.0,-0.0136842317879199,60.0,8.775345802307129,-0.0,-8.293169173612115e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001035659006447,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001090599107556,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,8.055128273554146e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001090598889277,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0005173326935619,286.06610107421875,294.1499938964844,292.04998779296875,291.723388671875,294.1261901855469,292.04998779296875,287.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034868657588,1.7965568588351744e-08,0.0011034689377993,-0.0460800938308239,0.0,0.0,0.0,-0.0137190977111458,60.0,8.768433570861816,-0.0,-8.302217224809284e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001035659006447,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001090599107556,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,8.055128273554146e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001090598889277,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.0005173326935619,286.06610107421875,294.1499938964844,292.04998779296875,291.723388671875,294.1261901855469,292.04998779296875,287.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034868657588,1.7965568588351744e-08,0.0011034689377993,-0.0460800938308239,0.0,0.0,0.0,-0.0137190977111458,60.0,8.768433570861816,-0.0,-8.302217224809284e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001035954846884,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0001090910591301,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9044494628906,0.0,0.0,8.057429658947513e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,0.0001090910445782,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0005174804828129,286.0713195800781,294.1499938964844,292.04998779296875,291.723388671875,294.1061096191406,292.04998779296875,287.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038014199584,1.800242444005562e-08,0.0011037833755835,-0.0461763702332973,0.0,0.0,0.0,-0.0137373656034469,60.0,8.765037536621094,-0.0,-8.306960097570484e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0001036221874528,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001091191807063,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,8.0595062172506e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0001091191661544,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.0005176138365641,286.0765686035156,294.1499938964844,292.04998779296875,291.723388671875,294.0863647460937,292.04998779296875,287.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.76148509979248,-0.0,-8.311242538638909e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001036718749674,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001091715093934,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,8.063371205935255e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001091714875656,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0005178620922379,286.0870056152344,294.1499938964844,292.04998779296875,291.723388671875,294.0472106933594,292.04998779296875,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097598086797013e-08,0.001104598515667,-0.0464249812066555,0.0,0.0,0.0,-0.0137845538556575,60.0,8.754181861877441,-0.0,-8.3192141175914e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001036718749674,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001091715093934,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,8.063371205935255e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001091714875656,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0005178620922379,286.0870056152344,294.1499938964844,292.04998779296875,291.723388671875,294.0472106933594,292.04998779296875,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097598086797013e-08,0.001104598515667,-0.0464249812066555,0.0,0.0,0.0,-0.0137845538556575,60.0,8.754181861877441,-0.0,-8.3192141175914e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001037108086165,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001092125021386,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,8.066399459494278e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001092124875867,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.000518056564033,286.0974426269531,294.1499938964844,292.04998779296875,291.723388671875,294.009033203125,292.04998779296875,287.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085950165987,60.0,8.746241569519043,-0.0,-8.32546191986694e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001037108086165,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001092125021386,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,8.066399459494278e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001092124875867,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.000518056564033,286.0974426269531,294.1499938964844,292.04998779296875,291.723388671875,294.009033203125,292.04998779296875,287.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085950165987,60.0,8.746241569519043,-0.0,-8.32546191986694e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001037446418195,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0001092481325031,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,8.069031173363328e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001092481179512,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0005182255990803,286.1078491210937,294.1499938964844,292.04998779296875,291.723388671875,293.97119140625,292.04998779296875,287.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.737994194030762,-0.0,-8.330894019081826e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001037446418195,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0001092481325031,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,8.069031173363328e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0001092481179512,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0005182255990803,286.1078491210937,294.1499938964844,292.04998779296875,291.723388671875,293.97119140625,292.04998779296875,287.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824912902528e-08,0.0011053743073716,-0.0466617681086063,0.0,0.0,0.0,-0.0138294966891407,60.0,8.737994194030762,-0.0,-8.330894019081826e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001037586844176,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001092629172489,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,8.070122567005455e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.000109262902697,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0005182957393117,286.11822509765625,294.1499938964844,292.04998779296875,291.723388671875,293.9346923828125,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205728480324985e-08,0.0011055225040763,-0.0467074289917945,0.0,0.0,0.0,-0.0138381561264395,60.0,8.728450775146484,-0.0,-8.33314715009692e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001037586844176,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0001092629172489,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,8.070122567005455e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.000109262902697,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0005182957393117,286.11822509765625,294.1499938964844,292.04998779296875,291.723388671875,293.9346923828125,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.8205728480324985e-08,0.0011055225040763,-0.0467074289917945,0.0,0.0,0.0,-0.0138381561264395,60.0,8.728450775146484,-0.0,-8.33314715009692e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001037676047417,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.0001092723105102,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,8.070816693361849e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0001092722959583,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0005183402681723,286.1234130859375,294.1499938964844,292.04998779296875,291.723388671875,293.9163513183594,292.04998779296875,287.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216839592355427e-08,0.0011056173825636,-0.0467364490032196,0.0,0.0,0.0,-0.0138436630368232,60.0,8.72378921508789,-0.0,-8.334579604252212e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001037689653458,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001092737438739,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,8.070922194747254e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,0.000109273729322,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,0.0005183470784686,286.12860107421875,294.1499938964844,292.04998779296875,291.723388671875,293.8983154296875,292.04998779296875,287.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.718669891357422,-0.0,-8.334797030329355e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0001037670663208,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001092717429855,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,8.070774492807686e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,0.0001092717284336,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0005183375906199,286.13397216796875,294.1499938964844,292.04998779296875,291.723388671875,293.87969970703125,292.04998779296875,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433212414383,60.0,8.713122367858887,-0.0,-8.334491496952978e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001037648544297,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001092694219551,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,8.070602780207992e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,0.0001092694074031,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.000518326589372,286.1389465332031,294.1499938964844,292.04998779296875,291.723388671875,293.8625183105469,292.04998779296875,287.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055902577936,-0.0467274710536003,0.0,0.0,0.0,-0.0138419708237051,60.0,8.707999229431152,-0.0,-8.334136225585098e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001037297697621,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0001092324673663,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,8.067873568506911e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001092324528144,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0005181512678973,286.14923095703125,294.1499938964844,292.04998779296875,291.723388671875,293.8282775878906,292.04998779296875,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.816966843648516e-08,0.0011052142363041,-0.0466132387518882,0.0,0.0,0.0,-0.0138202793896198,60.0,8.695117950439453,-0.0,-8.328499490062313e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001037297697621,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0001092324673663,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,8.067873568506911e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0001092324528144,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0005181512678973,286.14923095703125,294.1499938964844,292.04998779296875,291.723388671875,293.8282775878906,292.04998779296875,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.816966843648516e-08,0.0011052142363041,-0.0466132387518882,0.0,0.0,0.0,-0.0138202793896198,60.0,8.695117950439453,-0.0,-8.328499490062313e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.000103684287751,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0001091845770133,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,8.064336725510657e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0001091845624614,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0005179241416044,286.15948486328125,294.1499938964844,292.04998779296875,291.723388671875,293.7945861816406,292.04998779296875,287.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.811299377152409e-08,0.0011047341395169,-0.0464651919901371,0.0,0.0,0.0,-0.0137922065332531,60.0,8.681391716003418,-0.0,-8.321196531824172e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.000103684287751,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0001091845770133,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,8.064336725510657e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0001091845624614,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0005179241416044,286.15948486328125,294.1499938964844,292.04998779296875,291.723388671875,293.7945861816406,292.04998779296875,287.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047523003071,1.811299377152409e-08,0.0011047341395169,-0.0464651919901371,0.0,0.0,0.0,-0.0137922065332531,60.0,8.681391716003418,-0.0,-8.321196531824172e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001036181129165,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001091148878913,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,8.059188985498622e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001091148733394,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0005175935802981,286.169677734375,294.1499938964844,292.04998779296875,291.723388671875,293.7616882324219,292.04998779296875,287.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040478711947,1.8030524628898092e-08,0.0011040299432352,-0.0462497696280479,0.0,0.0,0.0,-0.0137513279914855,60.0,8.666184425354004,-0.0,-8.310576049552766e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001036181129165,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001091148878913,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,8.059188985498622e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001091148733394,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,0.0005175935802981,286.169677734375,294.1499938964844,292.04998779296875,291.723388671875,293.7616882324219,292.04998779296875,287.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040478711947,1.8030524628898092e-08,0.0011040299432352,-0.0462497696280479,0.0,0.0,0.0,-0.0137513279914855,60.0,8.666184425354004,-0.0,-8.310576049552766e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.0001035953173413,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001090908845071,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,8.057416562223807e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0001090908699552,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,0.0005174797261133,286.1748046875,294.1499938964844,292.04998779296875,291.723388671875,293.7450561523437,292.04998779296875,287.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038067750632,1.800212423574976e-08,0.0011037888471037,-0.0461755767464637,0.0,0.0,0.0,-0.0137372566387057,60.0,8.659154891967773,-0.0,-8.30692030717728e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
