time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001035511959344,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0001090444202418,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,8.053984493017197e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0001090444056899,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,0.0005172592937014,286.1799011230469,294.1499938964844,292.04998779296875,291.723388671875,293.7286376953125,292.04998779296875,287.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947131780715608e-08,0.0011033111950382,-0.0460319332778453,0.0,0.0,0.0,-0.0137099577113986,60.0,8.651187896728516,-0.0,-8.29984472261458e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0001034427405102,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0001089302168111,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,8.045549475355074e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.0001089302022592,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0005167175550013,286.1900634765625,294.1499938964844,292.04998779296875,291.723388671875,293.69635009765625,292.04998779296875,287.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021766113117,1.7811988328730877e-08,0.0011021587997674,-0.0456788912415504,0.0,0.0,0.0,-0.0136429779231548,60.0,8.633675575256348,-0.0,-8.282466978926095e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0001034427405102,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,0.0001089302168111,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,8.045549475355074e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.0001089302022592,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0005167175550013,286.1900634765625,294.1499938964844,292.04998779296875,291.723388671875,293.69635009765625,292.04998779296875,287.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021766113117,1.7811988328730877e-08,0.0011021587997674,-0.0456788912415504,0.0,0.0,0.0,-0.0136429779231548,60.0,8.633675575256348,-0.0,-8.282466978926095e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001032917498378,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0001087712080334,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,8.03380535217002e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001087711934815,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0005159633001312,286.2001953125,294.1499938964844,292.04998779296875,291.723388671875,293.6649780273437,292.04998779296875,287.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005682172253,1.7623836612301602e-08,0.0011005506385117,-0.0451873429119586,0.0,0.0,0.0,-0.013549705967307,60.0,8.613029479980469,-0.0,-8.258304262653837e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001032917498378,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0001087712080334,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,8.03380535217002e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001087711934815,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0005159633001312,286.2001953125,294.1499938964844,292.04998779296875,291.723388671875,293.6649780273437,292.04998779296875,287.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005682172253,1.7623836612301602e-08,0.0011005506385117,-0.0451873429119586,0.0,0.0,0.0,-0.013549705967307,60.0,8.613029479980469,-0.0,-8.258304262653837e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001030830608215,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001085514522856,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,8.0175741459243e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,0.0001085514377336,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0005149208591319,286.210205078125,294.1499938964844,292.04998779296875,291.723388671875,293.6348571777344,292.04998779296875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983493411913,1.7363799287295478e-08,0.0010983319953083,-0.0445079430937767,0.0,0.0,0.0,-0.0134208193048834,60.0,8.587924003601074,-0.0,-8.224966308034709e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001030830608215,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001085514522856,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,8.0175741459243e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,0.0001085514377336,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0005149208591319,286.210205078125,294.1499938964844,292.04998779296875,291.723388671875,293.6348571777344,292.04998779296875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983493411913,1.7363799287295478e-08,0.0010983319953083,-0.0445079430937767,0.0,0.0,0.0,-0.0134208193048834,60.0,8.587924003601074,-0.0,-8.224966308034709e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0001028480110107,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001083039314835,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.999292574822903e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0001083039169316,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0005137467524036,286.2201843261719,294.1499938964844,292.04998779296875,291.723388671875,293.60516357421875,292.04998779296875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958494385704,1.7070920677042526e-08,0.0010958323255181,-0.0437426604330539,0.0,0.0,0.0,-0.0132756503298878,60.0,8.560776710510254,-0.0,-8.18749938957808e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0001028480110107,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001083039314835,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,7.999292574822903e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.0001083039169316,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,0.0005137467524036,286.2201843261719,294.1499938964844,292.04998779296875,291.723388671875,293.60516357421875,292.04998779296875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958494385704,1.7070920677042526e-08,0.0010958323255181,-0.0437426604330539,0.0,0.0,0.0,-0.0132756503298878,60.0,8.560776710510254,-0.0,-8.18749938957808e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.000102728314232,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,0.0001081778900697,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.989982987055555e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0001081778755178,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0005131489015184,286.22515869140625,294.1499938964844,292.04998779296875,291.723388671875,293.59039306640625,292.04998779296875,287.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945751564577,1.6921775980449638e-08,0.001094558276236,-0.0433529242873191,0.0,0.0,0.0,-0.0132017191499471,60.0,8.547188758850098,-0.0,-8.168452581003295e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,0.0001025766832754,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.000108018204628,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,7.978188659762964e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,0.000108018197352,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0005123914452269,286.23016357421875,294.1499938964844,292.04998779296875,291.723388671875,293.57568359375,292.04998779296875,287.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929540731012,1.6732828456156312e-08,0.0010929373092949,-0.0428591519594192,0.0,0.0,0.0,-0.0131080225110054,60.0,8.532937049865723,-0.0,-8.144355234662727e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001023646327666,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.0001077949054888,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,7.961696246638894e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,0.0001077948982128,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.0005113321822136,286.2361145019531,294.1499938964844,292.04998779296875,291.723388671875,293.5582275390625,292.04998779296875,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906928218901,1.6468602481722883e-08,0.0010906762909144,-0.0421686060726642,0.0,0.0,0.0,-0.0129770264029502,60.0,8.51368522644043,-0.0,-8.110716720466371e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0001021815260173,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.000107602092612,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,7.947454287204891e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,0.0001076020780601,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0005104175652377,286.239990234375,294.1499938964844,292.04998779296875,291.723388671875,293.54736328125,292.04998779296875,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887413518503,1.6240448985627154e-08,0.0010887251701205,-0.0415722839534282,0.0,0.0,0.0,-0.0128639210015535,60.0,8.49693775177002,-0.0,-8.081725866304623e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001017570102703,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001071550577762,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.914436719147488e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001071550432243,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0005082970019429,286.249755859375,294.1499938964844,292.04998779296875,291.723388671875,293.51971435546875,292.04998779296875,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842238552868,1.5711501433202102e-08,0.0010842081392183,-0.0401896052062511,0.0,0.0,0.0,-0.0126017276197671,60.0,8.457148551940918,-0.0,-8.014713159809619e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001017570102703,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001071550577762,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.914436719147488e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001071550432243,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0005082970019429,286.249755859375,294.1499938964844,292.04998779296875,291.723388671875,293.51971435546875,292.04998779296875,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842238552868,1.5711501433202102e-08,0.0010842081392183,-0.0401896052062511,0.0,0.0,0.0,-0.0126017276197671,60.0,8.457148551940918,-0.0,-8.014713159809619e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001012847351375,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001066577315214,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.877704047132283e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0001066577169694,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0005059379036538,286.25946044921875,294.1499938964844,292.04998779296875,291.723388671875,293.49273681640625,292.04998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123042373943463e-08,0.0010791765525937,-0.0386511050164699,0.0,0.0,0.0,-0.01231000572443,60.0,8.41411018371582,-0.0,-7.940489155089382e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001012847351375,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,0.0001066577315214,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,7.877704047132283e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0001066577169694,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0005059379036538,286.25946044921875,294.1499938964844,292.04998779296875,291.723388671875,293.49273681640625,292.04998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791916865855,1.5123042373943463e-08,0.0010791765525937,-0.0386511050164699,0.0,0.0,0.0,-0.01231000572443,60.0,8.41411018371582,-0.0,-7.940489155089382e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001007664905046,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001061119837686,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,7.837395969545469e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001061119764926,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0005033491761423,286.2690734863281,294.1499938964844,292.04998779296875,291.723388671875,293.4664001464844,292.04998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073668943718,1.4477302023863105e-08,0.0010736543918028,-0.0369625315070152,0.0,0.0,0.0,-0.0119898812845349,60.0,8.367890357971191,-0.0,-7.859437545221226e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001007664905046,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001061119837686,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,7.837395969545469e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001061119764926,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0005033491761423,286.2690734863281,294.1499938964844,292.04998779296875,291.723388671875,293.4664001464844,292.04998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073668943718,1.4477302023863105e-08,0.0010736543918028,-0.0369625315070152,0.0,0.0,0.0,-0.0119898812845349,60.0,8.367890357971191,-0.0,-7.859437545221226e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0001005053709377,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0001058370180544,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,7.817086589056998e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001058370107784,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,0.0005020448588766,286.2738647460937,294.1499938964844,292.04998779296875,291.723388671875,293.4532165527344,292.04998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151954275121172e-08,0.0010708726476877,-0.0361116491258144,0.0,0.0,0.0,-0.0118285939097404,60.0,8.344849586486816,-0.0,-7.81875755251349e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0001002250210149,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,0.0001055417960742,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,7.795281999278814e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001055417815223,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0005006444407626,286.2786865234375,294.1499938964844,292.04998779296875,291.723388671875,293.4400329589844,292.04998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.3802636367188372e-08,0.0010678825201466,-0.0351979956030845,0.0,0.0,0.0,-0.0116554060950875,60.0,8.321045875549316,-0.0,-7.775198440640453e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.96340677374974e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001049194906954,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.749318319838494e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001049194761435,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0004976924974471,286.28814697265625,294.1499938964844,292.04998779296875,291.723388671875,293.41473388671875,292.04998779296875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066314252796474e-08,0.0010615849168971,-0.0332718268036842,0.0,0.0,0.0,-0.0112903732806444,60.0,8.26931381225586,-0.0,-7.68377788062935e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,9.96340677374974e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001049194906954,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.749318319838494e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001049194761435,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0004976924974471,286.28814697265625,294.1499938964844,292.04998779296875,291.723388671875,293.41473388671875,292.04998779296875,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066314252796474e-08,0.0010615849168971,-0.0332718268036842,0.0,0.0,0.0,-0.0112903732806444,60.0,8.26931381225586,-0.0,-7.68377788062935e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.90340267890133e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001042876174324,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.702648872509599e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001042876101564,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.000494695152156,286.29754638671875,294.1499938964844,292.04998779296875,291.723388671875,293.3900756835937,292.04998779296875,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318682074408116e-08,0.0010551929008215,-0.0313156992197036,0.0,0.0,0.0,-0.0109197441488504,60.0,8.21602725982666,-0.0,-7.59150609042081e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.90340267890133e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001042876174324,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.702648872509599e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0001042876101564,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.000494695152156,286.29754638671875,294.1499938964844,292.04998779296875,291.723388671875,293.3900756835937,292.04998779296875,287.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318682074408116e-08,0.0010551929008215,-0.0313156992197036,0.0,0.0,0.0,-0.0109197441488504,60.0,8.21602725982666,-0.0,-7.59150609042081e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.84269572654739e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.0001036483517964,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,7.655432273168117e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001036483372445,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0004916627658531,286.3068542480469,294.1499938964844,292.04998779296875,291.723388671875,293.3658752441406,292.04998779296875,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562299562228873e-08,0.0010487240506336,-0.0293363183736801,0.0,0.0,0.0,-0.0105447676032781,60.0,8.161783218383789,-0.0,-7.498720577814312e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.84269572654739e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,0.0001036483517964,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,7.655432273168117e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001036483372445,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0004916627658531,286.3068542480469,294.1499938964844,292.04998779296875,291.723388671875,293.3658752441406,292.04998779296875,287.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562299562228873e-08,0.0010487240506336,-0.0293363183736801,0.0,0.0,0.0,-0.0105447676032781,60.0,8.161783218383789,-0.0,-7.498720577814312e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.78196767391637e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0001030088533298,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.608199666719884e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001030088387778,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0004886292736046,286.3161315917969,294.1499938964844,292.04998779296875,291.723388671875,293.34210205078125,292.04998779296875,287.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655037415818e-08,0.0010422532213851,-0.0273559112101793,0.0,0.0,0.0,-0.0101696625351905,60.0,8.106954574584961,-0.0,-7.406472946058784e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.78196767391637e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0001030088533298,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.608199666719884e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,0.0001030088387778,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0004886292736046,286.3161315917969,294.1499938964844,292.04998779296875,291.723388671875,293.34210205078125,292.04998779296875,287.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805655037415818e-08,0.0010422532213851,-0.0273559112101793,0.0,0.0,0.0,-0.0101696625351905,60.0,8.106954574584961,-0.0,-7.406472946058784e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,9.751546895131467e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001026885074679,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,7.58453898015432e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.000102688492916,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,0.0004871096753049,286.3207397460937,294.1499938964844,292.04998779296875,291.723388671875,293.33026123046875,292.04998779296875,287.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426624008630373e-08,0.0010390093084424,-0.0263637360185384,0.0,0.0,0.0,-0.0099817467853426,60.0,8.079276084899902,-0.0,-7.360478093687561e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,9.721649985294788e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.000102373676782,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432189941406,0.0,0.0,7.561285747215152e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.00010237366223,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0004856162704527,286.3253479003906,294.1499938964844,292.04998779296875,291.723388671875,293.3185729980469,292.04998779296875,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054127308478657e-08,0.0010358260478824,-0.0253885816782712,0.0,0.0,0.0,-0.0097970934584736,60.0,8.051712989807129,-0.0,-7.315414052300184e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.68243766692467e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0001019607516354,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,7.530787115683779e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001019607370835,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0004836575244553,286.3315734863281,294.1499938964844,292.04998779296875,291.723388671875,293.302978515625,292.04998779296875,287.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316601255908,9.565567893332629e-09,0.0010316505795344,-0.0241094846278429,0.0,0.0,0.0,-0.00955490488559,60.0,8.014927864074707,-0.0,-7.256519296561238e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1525573730469,0.0,0.0,9.665189281804488e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001017791219055,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,7.517371705034748e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001017791073536,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0004827959637623,286.3344421386719,294.1499938964844,292.04998779296875,291.723388671875,293.2960510253906,292.04998779296875,287.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350669571972505e-09,0.0010298127308487,-0.0235468242317438,0.0,0.0,0.0,-0.0094483690336346,60.0,7.998397350311279,-0.0,-7.23068893648815e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,9.610392589820548e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.000101202080259,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,7.474752055713907e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0001012020729831,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0004800587485078,286.343505859375,294.1499938964844,292.04998779296875,291.723388671875,293.2737121582031,292.04998779296875,287.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667936590711633e-09,0.001023971941322,-0.0217591077089309,0.0,0.0,0.0,-0.0091098947450518,60.0,7.945959091186523,-0.0,-7.148931757683388e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,9.610392589820548e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.000101202080259,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,7.474752055713907e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,0.0001012020729831,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0004800587485078,286.343505859375,294.1499938964844,292.04998779296875,291.723388671875,293.2737121582031,292.04998779296875,287.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667936590711633e-09,0.001023971941322,-0.0217591077089309,0.0,0.0,0.0,-0.0091098947450518,60.0,7.945959091186523,-0.0,-7.148931757683388e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.55884315771982e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0001006592428893,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,7.434657891280949e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,0.0001006592356134,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0004774837580043,286.3524475097656,294.1499938964844,292.04998779296875,291.723388671875,293.2521667480469,292.04998779296875,287.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025677011858079e-09,0.0010184801649302,-0.0200771763920784,0.0,0.0,0.0,-0.0087914997711777,60.0,7.895654201507568,-0.0,-7.072444674349755e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.55884315771982e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0001006592428893,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,7.434657891280949e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,0.0001006592356134,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0004774837580043,286.3524475097656,294.1499938964844,292.04998779296875,291.723388671875,293.2521667480469,292.04998779296875,287.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025677011858079e-09,0.0010184801649302,-0.0200771763920784,0.0,0.0,0.0,-0.0087914997711777,60.0,7.895654201507568,-0.0,-7.072444674349755e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.50947214732878e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.000100139339338,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.396257569780573e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0001001393247861,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0004750175576191,286.361328125,294.1499938964844,292.04998779296875,291.723388671875,293.231201171875,292.04998779296875,287.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410552171904783e-09,0.001013221219182,-0.0184661466628313,0.0,0.0,0.0,-0.0084865605458617,60.0,7.847190856933594,-0.0,-6.999574253541141e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.50947214732878e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,0.000100139339338,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.396257569780573e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0001001393247861,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0004750175576191,286.361328125,294.1499938964844,292.04998779296875,291.723388671875,293.231201171875,292.04998779296875,287.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410552171904783e-09,0.001013221219182,-0.0184661466628313,0.0,0.0,0.0,-0.0084865605458617,60.0,7.847190856933594,-0.0,-6.999574253541141e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
