time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,9.484528709435835e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,9.987667726818472e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,7.376857683993876e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,9.987666271626948e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004737715935334,286.3657531738281,294.1499938964844,292.04998779296875,291.723388671875,293.22076416015625,292.04998779296875,287.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105716064572,7.099787424635906e-09,0.0010105645051226,-0.0176521893590688,0.0,0.0,0.0,-0.0083325048908591,60.0,7.82295036315918,-0.0,-6.962903142948562e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.461274021305144e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.963179036276416e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.358770380960777e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.963178308680654e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0004726099723484,286.37017822265625,294.1499938964844,292.04998779296875,291.723388671875,293.2102966308594,292.04998779296875,287.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.810052965988689e-09,0.0010080854408442,-0.0168932862579822,0.0,0.0,0.0,-0.0081888632848858,60.0,7.79880952835083,-0.0,-6.928800644345756e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,9.419916023034602e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.919626609189436e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,7.326603372348472e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,9.919625881593674e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0004705440660472,286.3789367675781,294.1499938964844,292.04998779296875,291.723388671875,293.1900939941406,292.04998779296875,287.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294770038550723e-09,0.0010036784224212,-0.0155435297638177,0.0,0.0,0.0,-0.0079334108158946,60.0,7.754607200622559,-0.0,-6.868356905442853e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,9.419916023034602e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.919626609189436e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,7.326603372348472e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,9.919625881593674e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,0.0004705440660472,286.3789367675781,294.1499938964844,292.04998779296875,291.723388671875,293.1900939941406,292.04998779296875,287.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294770038550723e-09,0.0010036784224212,-0.0155435297638177,0.0,0.0,0.0,-0.0079334108158946,60.0,7.754607200622559,-0.0,-6.868356905442853e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.38172815949656e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.879413119051604e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,7.296901458175853e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.879411663860084e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0004686364845838,286.3876342773437,294.1499938964844,292.04998779296875,291.723388671875,293.1705017089844,292.04998779296875,287.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818987958150501e-09,0.0009996107546612,-0.0142971696332097,0.0,0.0,0.0,-0.0076975487172603,60.0,7.713544845581055,-0.0,-6.81278109482264e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,9.38172815949656e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.879413119051604e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,7.296901458175853e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.879411663860084e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,0.0004686364845838,286.3876342773437,294.1499938964844,292.04998779296875,291.723388671875,293.1705017089844,292.04998779296875,287.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818987958150501e-09,0.0009996107546612,-0.0142971696332097,0.0,0.0,0.0,-0.0076975487172603,60.0,7.713544845581055,-0.0,-6.81278109482264e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.346503793494776e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,9.842320287134498e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,7.269505294971168e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.842319559538736e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0004668769834097,286.396240234375,294.1499938964844,292.04998779296875,291.723388671875,293.1513061523437,292.04998779296875,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958636946976,5.380138556887459e-09,0.0009958583395928,-0.0131474994122982,0.0,0.0,0.0,-0.007479993160814,60.0,7.67478084564209,-0.0,-6.761719362202713e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.346503793494776e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,9.842320287134498e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,7.269505294971168e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.842319559538736e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0004668769834097,286.396240234375,294.1499938964844,292.04998779296875,291.723388671875,293.1513061523437,292.04998779296875,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958636946976,5.380138556887459e-09,0.0009958583395928,-0.0131474994122982,0.0,0.0,0.0,-0.007479993160814,60.0,7.67478084564209,-0.0,-6.761719362202713e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,9.315014904132112e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.80916083790362e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,7.245013694046065e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.809160110307856e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004653040377888,286.4048156738281,294.1499938964844,292.04998779296875,291.723388671875,293.13250732421875,292.04998779296875,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987820823032507e-09,0.0009925035992637,-0.0121196862310171,0.0,0.0,0.0,-0.0072855041362345,60.0,7.638434410095215,-0.0,-6.71623396897303e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,9.315014904132112e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.80916083790362e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,7.245013694046065e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.809160110307856e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004653040377888,286.4048156738281,294.1499938964844,292.04998779296875,291.723388671875,293.13250732421875,292.04998779296875,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987820823032507e-09,0.0009925035992637,-0.0121196862310171,0.0,0.0,0.0,-0.0072855041362345,60.0,7.638434410095215,-0.0,-6.71623396897303e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.298683289671315e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,9.791962656890972e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,7.232310599647462e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.791961929295212e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,0.0004644882283173,286.4091186523437,294.1499938964844,292.04998779296875,291.723388671875,293.1231384277344,292.04998779296875,287.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784344476149727e-09,0.0009907622588798,-0.0115865962579846,0.0,0.0,0.0,-0.0071846251375973,60.0,7.620133876800537,-0.0,-6.692703635735597e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,9.284918633056805e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,9.77746822172776e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,7.221605483209714e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.777467494131996e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0004638006794266,286.41339111328125,294.1499938964844,292.04998779296875,291.723388671875,293.11376953125,292.04998779296875,287.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612856763230866e-09,0.0009892970556393,-0.0111373020336031,0.0,0.0,0.0,-0.0070996172726154,60.0,7.602178573608398,-0.0,-6.672904362403642e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.266231791116296e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,9.757789666764438e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.207071030279621e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.757788939168675e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0004628672031685,286.4198913574219,294.1499938964844,292.04998779296875,291.723388671875,293.0997009277344,292.04998779296875,287.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380035001361193e-09,0.0009873047238215,-0.0105273090302944,0.0,0.0,0.0,-0.0069841900840401,60.0,7.577111721038818,-0.0,-6.646070715987662e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.261765808332711e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.75308648776263e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,7.203596760518849e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.753085760166869e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0004626441223081,286.4219055175781,294.1499938964844,292.04998779296875,291.723388671875,293.0954895019531,292.04998779296875,287.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324393731991449e-09,0.0009868285851553,-0.0103815253823995,0.0,0.0,0.0,-0.00695660430938,60.0,7.57053804397583,-0.0,-6.63966588376752e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.24297928577289e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,9.733303886605428e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,7.188985182438046e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.733303159009664e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0004617057275027,286.43035888671875,294.1499938964844,292.04998779296875,291.723388671875,293.0777893066406,292.04998779296875,287.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090339622564443e-09,0.0009848275221884,-0.0097682867199182,0.0,0.0,0.0,-0.0068405754864215,60.0,7.543204307556152,-0.0,-6.612757630364285e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.24297928577289e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,9.733303886605428e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,7.188985182438046e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.733303159009664e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0004617057275027,286.43035888671875,294.1499938964844,292.04998779296875,291.723388671875,293.0777893066406,292.04998779296875,287.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090339622564443e-09,0.0009848275221884,-0.0097682867199182,0.0,0.0,0.0,-0.0068405754864215,60.0,7.543204307556152,-0.0,-6.612757630364285e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.223435336025432e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.712723112897947e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,7.173784251790494e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,9.712721657706425e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.00046072943951,286.4388427734375,294.1499938964844,292.04998779296875,291.723388671875,293.0599975585937,292.04998779296875,287.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846843288357604e-09,0.0009827448520809,-0.0091302981600165,0.0,0.0,0.0,-0.0067198611795902,60.0,7.51511812210083,-0.0,-6.584821932165141e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.223435336025432e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.712723112897947e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,7.173784251790494e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,9.712721657706425e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.00046072943951,286.4388427734375,294.1499938964844,292.04998779296875,291.723388671875,293.0599975585937,292.04998779296875,287.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846843288357604e-09,0.0009827448520809,-0.0091302981600165,0.0,0.0,0.0,-0.0067198611795902,60.0,7.51511812210083,-0.0,-6.584821932165141e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.212848817696796e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.701574890641496e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,7.165550778154284e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.701574163045734e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0004602006520144,286.4472045898437,294.1499938964844,292.04998779296875,291.723388671875,293.04302978515625,292.04998779296875,287.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816207457333,3.714949237121345e-09,0.0009816171368584,-0.0087847150862216,0.0,0.0,0.0,-0.0066544758155941,60.0,7.493788719177246,-0.0,-6.56971437251741e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.212848817696796e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.701574890641496e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,7.165550778154284e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.701574163045734e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0004602006520144,286.4472045898437,294.1499938964844,292.04998779296875,291.723388671875,293.04302978515625,292.04998779296875,287.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816207457333,3.714949237121345e-09,0.0009816171368584,-0.0087847150862216,0.0,0.0,0.0,-0.0066544758155941,60.0,7.493788719177246,-0.0,-6.56971437251741e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.205436799675226e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.693769243313e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.159785309340805e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,9.693768515717238e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660827636719,0.0,0.0,0.0004598303930833,286.451416015625,294.1499938964844,292.04998779296875,291.723388671875,293.034423828125,292.04998779296875,287.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.6226031063790734e-09,0.0009808271424844,-0.0085427518934011,0.0,0.0,0.0,-0.0066086943261325,60.0,7.482173919677734,-0.0,-6.559147891493923e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.201418288284911e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.689538273960352e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,7.156660285545513e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,9.68953754636459e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.0004596296930685,286.4555969238281,294.1499938964844,292.04998779296875,291.723388671875,293.02593994140625,292.04998779296875,287.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.57254381633254e-09,0.0009804003639146,-0.0084115862846374,0.0,0.0,0.0,-0.006583884358406,60.0,7.471857070922852,-0.0,-6.553422338129168e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,9.196431346936151e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.684286487754434e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.152781472541392e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.684285760158672e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,0.0004593805642798,286.4639587402344,294.1499938964844,292.04998779296875,291.723388671875,293.0093688964844,292.0501403808594,287.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798709070309,3.510409518625579e-09,0.0009798674145713,-0.008248783648014,0.0,0.0,0.0,-0.0065530729480087,60.0,7.454651832580566,-0.0,-6.546320463485247e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,9.196431346936151e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.684286487754434e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.152781472541392e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,9.684285760158672e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,0.0004593805642798,286.4639587402344,294.1499938964844,292.04998779296875,291.723388671875,293.0093688964844,292.0501403808594,287.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798709070309,3.510409518625579e-09,0.0009798674145713,-0.008248783648014,0.0,0.0,0.0,-0.0065530729480087,60.0,7.454651832580566,-0.0,-6.546320463485247e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.19491722015664e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,9.682692325441168e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,7.151604222599417e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.682691597845404e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0004593049525283,286.4722900390625,294.1499938964844,292.04998779296875,291.723388671875,292.9932556152344,292.0505065917969,287.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797097882255,3.491546607392592e-09,0.0009797062957659,-0.0081993583589792,0.0,0.0,0.0,-0.0065437229350209,60.0,7.441752433776855,-0.0,-6.544165387367684e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.19491722015664e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,9.682692325441168e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,7.151604222599417e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.682691597845404e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0004593049525283,286.4722900390625,294.1499938964844,292.04998779296875,291.723388671875,292.9932556152344,292.0505065917969,287.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797097882255,3.491546607392592e-09,0.0009797062957659,-0.0081993583589792,0.0,0.0,0.0,-0.0065437229350209,60.0,7.441752433776855,-0.0,-6.544165387367684e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.194478479912505e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.682229574536903e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,7.15126225259155e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.682228846941145e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0004592830082401,286.4805908203125,294.1499938964844,292.0510559082031,291.7244567871094,292.97705078125,292.0506286621094,287.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.486072097658166e-09,0.0009796592639759,-0.0081850141286849,0.0,0.0,0.0,-0.0065410081297159,60.0,7.427950382232666,-0.0,-6.543540109760215e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.194478479912505e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,9.682229574536903e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,7.15126225259155e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.682228846941145e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0004592830082401,286.4805908203125,294.1499938964844,292.0510559082031,291.7244567871094,292.97705078125,292.0506286621094,287.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.486072097658166e-09,0.0009796592639759,-0.0081850141286849,0.0,0.0,0.0,-0.0065410081297159,60.0,7.427950382232666,-0.0,-6.543540109760215e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,9.197742474498229e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,9.685667464509606e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,7.1538015617989e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.685666736913844e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0004594460770022,286.4888916015625,294.1499938964844,292.05419921875,291.7275695800781,292.9612121582031,292.0509338378906,287.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.5267420095408397e-09,0.0009800068801268,-0.0082915788516402,0.0,0.0,0.0,-0.0065611694008111,60.0,7.419843673706055,-0.0,-6.548187059252086e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,9.197742474498229e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,9.685667464509606e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,7.1538015617989e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.685666736913844e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0004594460770022,286.4888916015625,294.1499938964844,292.05419921875,291.7275695800781,292.9612121582031,292.0509338378906,287.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.5267420095408397e-09,0.0009800068801268,-0.0082915788516402,0.0,0.0,0.0,-0.0065611694008111,60.0,7.419843673706055,-0.0,-6.548187059252086e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.20059028430842e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,9.688666614238171e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,7.156016363296658e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,9.688665886642411e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,0.0004595883365254,286.4930419921875,294.1499938964844,292.0565185546875,291.7298278808594,292.9535217285156,292.0514221191406,287.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803146822378,3.56222162878339e-09,0.0009803110733628,-0.0083845406770706,0.0,0.0,0.0,-0.0065787620842456,60.0,7.418806076049805,-0.0,-6.552242837187805e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,9.203304216498508e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097839355469,0.0,0.0,9.691523882793264e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,7.158127118600532e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.6915231551975e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,0.0004597239021677,286.4971923828125,294.1499938964844,292.0592956542969,291.73260498046875,292.94580078125,292.0518798828125,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596030584418486e-09,0.0009806008310988,-0.0084731262177228,0.0,0.0,0.0,-0.0065955258905887,60.0,7.417458534240723,-0.0,-6.55610818967034e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,9.209415293298662e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,9.697959467303008e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,7.162879774114117e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,9.697958739707246e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0004600291431415,286.5041198730469,294.1499938964844,292.06500244140625,291.7382507324219,292.93310546875,292.0531616210937,287.4571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812542703002,3.672161907886106e-09,0.0009812506614252,-0.0086726052686572,0.0,0.0,0.0,-0.006633261218667,60.0,7.418693542480469,-0.0,-6.564817311982551e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.210588177666068e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,9.699194197310136e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,7.163792179198936e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.699193469714372e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0004600877582561,286.5054626464844,294.1499938964844,292.06622314453125,291.7394714355469,292.9306640625,292.05340576171875,287.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813788346946,3.686774219247013e-09,0.0009813751094043,-0.0087108928710222,0.0,0.0,0.0,-0.0066405031830072,60.0,7.418929576873779,-0.0,-6.566489929582532e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.220483480021358e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.709614823805168e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.171488687163219e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.709614096209408e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0004605820577125,286.5137023925781,294.1499938964844,292.0749206542969,291.74810791015625,292.9162292480469,292.0565795898437,287.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982433441095,3.810057602748884e-09,0.0009824295993894,-0.009033914655447,0.0,0.0,0.0,-0.0067016216926276,60.0,7.42728328704834,-0.0,-6.580606992656612e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.220483480021358e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.709614823805168e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.171488687163219e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,9.709614096209408e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,0.0004605820577125,286.5137023925781,294.1499938964844,292.0749206542969,291.74810791015625,292.9162292480469,292.0565795898437,287.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982433441095,3.810057602748884e-09,0.0009824295993894,-0.009033914655447,0.0,0.0,0.0,-0.0067016216926276,60.0,7.42728328704834,-0.0,-6.580606992656612e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,9.231275907950476e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.72097914200276e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,7.179882231866941e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.720978414407e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0004611211479641,286.5219421386719,294.1499938964844,292.0852355957031,291.7583312988281,292.9021301269531,292.0607604980469,287.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835826931521,3.94450827556625e-09,0.0009835787350311,-0.0093861948698759,0.0,0.0,0.0,-0.00676827179268,60.0,7.438169479370117,-0.0,-6.59602008568072e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,9.231275907950476e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.72097914200276e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,7.179882231866941e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.720978414407e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0004611211479641,286.5219421386719,294.1499938964844,292.0852355957031,291.7583312988281,292.9021301269531,292.0607604980469,287.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835826931521,3.94450827556625e-09,0.0009835787350311,-0.0093861948698759,0.0,0.0,0.0,-0.00676827179268,60.0,7.438169479370117,-0.0,-6.59602008568072e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.243511885870248e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,9.73386486293748e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.189399912022054e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,9.73386413534172e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0004617323866114,286.5301818847656,294.1499938964844,292.0971069335937,291.7701110839844,292.8883361816406,292.0657043457031,287.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848863119259,4.0969574399696285e-09,0.0009848822373896,-0.0097856288775801,0.0,0.0,0.0,-0.0068438467569649,60.0,7.452228546142578,-0.0,-6.61351791109155e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
