time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.243511885870248e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,9.73386486293748e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.189399912022054e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,9.73386413534172e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0004617323866114,286.5301818847656,294.1499938964844,292.0971069335937,291.7701110839844,292.8883361816406,292.0657043457031,287.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848863119259,4.0969574399696285e-09,0.0009848822373896,-0.0097856288775801,0.0,0.0,0.0,-0.0068438467569649,60.0,7.452228546142578,-0.0,-6.61351791109155e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,9.25055574043654e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.74128197412938e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,7.194877980509773e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.741281246533616e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,0.0004620842228177,286.5342712402344,294.1499938964844,292.10357666015625,291.7765197753906,292.8817443847656,292.069091796875,287.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856378892436,4.1847125764604714e-09,0.000985633698292,-0.0100155537948012,0.0,0.0,0.0,-0.0068873562850058,60.0,7.4618940353393555,-0.0,-6.62360122305472e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,9.257510828319936e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.748605953063816e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,7.200287654995918e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.748605225468054e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0004624316352419,286.53839111328125,294.1499938964844,292.1103820800781,291.78326416015625,292.8750915527344,292.07232666015625,287.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986379571259,4.271357489926686e-09,0.0009863753803074,-0.0102425683289766,0.0,0.0,0.0,-0.0069303135387599,60.0,7.47128438949585,-0.0,-6.633563742752814e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.272484749089926e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,9.764374408405274e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,7.211934280348942e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.764373680809511e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0004631796327885,286.5466003417969,294.1499938964844,292.125,291.7977600097656,292.8622436523437,292.08026123046875,287.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879737626761,4.457914926092599e-09,0.0009879693388938,-0.0107313580811023,0.0,0.0,0.0,-0.0070227915421128,60.0,7.493262767791748,-0.0,-6.655041318026633e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.272484749089926e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,9.764374408405274e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,7.211934280348942e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.764373680809511e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0004631796327885,286.5466003417969,294.1499938964844,292.125,291.7977600097656,292.8622436523437,292.08026123046875,287.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879737626761,4.457914926092599e-09,0.0009879693388938,-0.0107313580811023,0.0,0.0,0.0,-0.0070227915421128,60.0,7.493262767791748,-0.0,-6.655041318026633e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,9.288644650951028e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.781391418073326e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.224502769531682e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.781390690477564e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.00046398685663,286.5548095703125,294.1499938964844,292.1408386230469,291.8134460449219,292.85015869140625,292.0906982421875,287.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896956617012,4.659245878002593e-09,0.0009896910050883,-0.0112588442862033,0.0,0.0,0.0,-0.0071226004511117,60.0,7.519930362701416,-0.0,-6.67825759137486e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,9.288644650951028e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.781391418073326e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.224502769531682e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,9.781390690477564e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.00046398685663,286.5548095703125,294.1499938964844,292.1408386230469,291.8134460449219,292.85015869140625,292.0906982421875,287.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896956617012,4.659245878002593e-09,0.0009896910050883,-0.0112588442862033,0.0,0.0,0.0,-0.0071226004511117,60.0,7.519930362701416,-0.0,-6.67825759137486e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.304917330155148e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.798527753446253e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.237159297801554e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,9.79852702585049e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,0.0004647997266147,286.5630187988281,294.1499938964844,292.15777587890625,291.83026123046875,292.8381652832031,292.1014099121094,287.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914290858432,4.861981928172554e-09,0.0009914241963997,-0.0117900036275386,0.0,0.0,0.0,-0.0072231036610901,60.0,7.547131538391113,-0.0,-6.701677790488247e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.304917330155148e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.798527753446253e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.237159297801554e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,9.79852702585049e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,0.0004647997266147,286.5630187988281,294.1499938964844,292.15777587890625,291.83026123046875,292.8381652832031,292.1014099121094,287.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914290858432,4.861981928172554e-09,0.0009914241963997,-0.0117900036275386,0.0,0.0,0.0,-0.0072231036610901,60.0,7.547131538391113,-0.0,-6.701677790488247e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.322447294835e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.816987585509196e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,7.250793714774773e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,9.816986857913436e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0004656753735616,286.5711975097656,294.1499938964844,292.1757202148437,291.8480529785156,292.8268737792969,292.1150207519531,287.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932974353432,5.080381448863136e-09,0.0009932923130691,-0.0123621877282857,0.0,0.0,0.0,-0.0073313764296472,60.0,7.578591346740723,-0.0,-6.72695250614197e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,9.322447294835e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.816987585509196e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,7.250793714774773e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,9.816986857913436e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0004656753735616,286.5711975097656,294.1499938964844,292.1757202148437,291.8480529785156,292.8268737792969,292.1150207519531,287.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932974353432,5.080381448863136e-09,0.0009932923130691,-0.0123621877282857,0.0,0.0,0.0,-0.0073313764296472,60.0,7.578591346740723,-0.0,-6.72695250614197e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.3310336524155e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,9.826029418036342e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,7.257472316268831e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.82602869044058e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0004661042767111,286.5752868652344,294.1499938964844,292.1850280761719,291.8572998046875,292.8213806152344,292.1220092773437,287.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942129254341,5.187356322267078e-09,0.0009942078031599,-0.0126424469053745,0.0,0.0,0.0,-0.0073844124563038,60.0,7.595004081726074,-0.0,-6.739349345252776e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,9.339977259514852e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.83544668997638e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,7.264428131747991e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,9.835445962380618e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0004665509914048,286.5793762207031,294.1499938964844,292.1945495605469,291.8667297363281,292.8162841796875,292.13006591796875,287.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951652027666,5.2987738641263604e-09,0.0009951599640771,-0.0129343420267105,0.0,0.0,0.0,-0.0074396436102688,60.0,7.612785816192627,-0.0,-6.752273407073518e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,9.35631396714598e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,9.852650691755116e-05,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,7.27713413652964e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.852649964159356e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0004673670628108,286.5869140625,294.1499938964844,292.21258544921875,291.8846130371094,292.8067932128906,292.1445617675781,287.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969056118279,5.50231105123089e-09,0.0009969001403078,-0.0134675679728388,0.0,0.0,0.0,-0.0075405449606478,60.0,7.64516019821167,-0.0,-6.775915295520464e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,9.357737144455314e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,9.854149539023638e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,7.278241537278518e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.854148811427876e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,0.0004674381634686,286.5875549316406,294.1499938964844,292.2142028808594,291.8861999511719,292.80596923828125,292.14581298828125,287.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970571845769,5.520044865647833e-09,0.0009970517130568,-0.0135140260681509,0.0,0.0,0.0,-0.0075493357144296,60.0,7.647975444793701,-0.0,-6.777977290539638e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.376822708873078e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,9.874247189145537e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,7.293085946002975e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.874246461549774e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004683915467467,286.5957336425781,294.1499938964844,292.2345275878906,291.9063720703125,292.79644775390625,292.1640930175781,287.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990907274186,5.757827548080741e-09,0.0009990849066525,-0.0141369514167308,0.0,0.0,0.0,-0.0076672146096825,60.0,7.686551570892334,-0.0,-6.80565364064023e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.376822708873078e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,9.874247189145537e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,7.293085946002975e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40692138671875,0.0,0.0,9.874246461549774e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004683915467467,286.5957336425781,294.1499938964844,292.2345275878906,291.9063720703125,292.79644775390625,292.1640930175781,287.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990907274186,5.757827548080741e-09,0.0009990849066525,-0.0141369514167308,0.0,0.0,0.0,-0.0076672146096825,60.0,7.686551570892334,-0.0,-6.80565364064023e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.395329834660517e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.893736569210888e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,7.307480700546876e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.893735841615126e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.0004693160008173,286.6039123535156,294.1499938964844,292.25543212890625,291.9270935058594,292.787109375,292.1822204589844,287.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988401330370152e-09,0.0010010559344664,-0.0147409765049815,0.0,0.0,0.0,-0.0077815172262489,60.0,7.725180625915527,-0.0,-6.832544130475071e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,9.395329834660517e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.893736569210888e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,7.307480700546876e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.893735841615126e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.0004693160008173,286.6039123535156,294.1499938964844,292.25543212890625,291.9270935058594,292.787109375,292.1822204589844,287.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988401330370152e-09,0.0010010559344664,-0.0147409765049815,0.0,0.0,0.0,-0.0077815172262489,60.0,7.725180625915527,-0.0,-6.832544130475071e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.416222746949644e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.915736882248892e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,7.323730096686631e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,9.915736882248892e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0004703596350736,286.612060546875,294.1499938964844,292.2768249511719,291.94830322265625,292.77813720703125,292.2017822265625,287.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,6.248699779831668e-09,0.0010032841237261,-0.0154228480532765,0.0,0.0,0.0,-0.0079105701297521,60.0,7.766404628753662,-0.0,-6.862965307163904e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.416222746949644e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.915736882248892e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,7.323730096686631e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.423095703125,0.0,0.0,9.915736882248892e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0004703596350736,286.612060546875,294.1499938964844,292.2768249511719,291.94830322265625,292.77813720703125,292.2017822265625,287.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032904101535,6.248699779831668e-09,0.0010032841237261,-0.0154228480532765,0.0,0.0,0.0,-0.0079105701297521,60.0,7.766404628753662,-0.0,-6.862965307163904e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42724609375,0.0,0.0,9.425820462638512e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.925844642566516e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,7.331195229198784e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.925843914970756e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0004708390915766,286.6161499023437,294.1499938964844,292.28765869140625,291.95904541015625,292.7738952636719,292.21197509765625,287.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043125366792,6.3682787931895746e-09,0.0010043061338365,-0.0157360900193452,0.0,0.0,0.0,-0.0079698478803038,60.0,7.78748893737793,-0.0,-6.876962999058378e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.4357666966971e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,9.936317655956373e-05,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,7.338931027334183e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.936316928360613e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,0.0004713358939625,286.6202392578125,294.1499938964844,292.298583984375,291.9698791503906,292.7699279785156,292.2227783203125,287.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492190340878777e-09,0.0010053639998659,-0.0160606764256954,0.0,0.0,0.0,-0.0080312676727771,60.0,7.809226036071777,-0.0,-6.891483650406371e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,9.455206600250676e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,9.95678929029964e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,7.354051194852218e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,9.956788562703878e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,0.0004723069723695,286.6283874511719,294.1499938964844,292.3205871582031,291.99169921875,292.7622985839844,292.2447204589844,287.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074424790218,6.734390822771274e-09,0.0010074357269331,-0.0166951026767492,0.0,0.0,0.0,-0.0081513402983546,60.0,7.853142261505127,-0.0,-6.919908912550454e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,9.455206600250676e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,9.95678929029964e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,7.354051194852218e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,9.956788562703878e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,0.0004723069723695,286.6283874511719,294.1499938964844,292.3205871582031,291.99169921875,292.7622985839844,292.2447204589844,287.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074424790218,6.734390822771274e-09,0.0010074357269331,-0.0166951026767492,0.0,0.0,0.0,-0.0081513402983546,60.0,7.853142261505127,-0.0,-6.919908912550454e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,9.473346290178596e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.975891589419916e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,7.368160004261881e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,9.975890861824156e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0004732130910269,286.63653564453125,294.1499938964844,292.3427734375,292.0137023925781,292.75537109375,292.26739501953125,287.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093750897794,6.96039137437765e-09,0.0010093682212755,-0.0172870755195617,0.0,0.0,0.0,-0.0082633784040808,60.0,7.897167682647705,-0.0,-6.946486053038825e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,9.473346290178596e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472351074219,0.0,0.0,9.975891589419916e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,7.368160004261881e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,9.975890861824156e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,0.0004732130910269,286.63653564453125,294.1499938964844,292.3427734375,292.0137023925781,292.75537109375,292.26739501953125,287.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093750897794,6.96039137437765e-09,0.0010093682212755,-0.0172870755195617,0.0,0.0,0.0,-0.0082633784040808,60.0,7.897167682647705,-0.0,-6.946486053038825e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,9.491191303823145e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.994683205150068e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,7.382038893410936e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,9.994682477554306e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,0.00047410451225,286.6446533203125,294.1499938964844,292.364990234375,292.0357360839844,292.7485656738281,292.2900390625,287.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112784802913,7.182722416843035e-09,0.0010112712625414,-0.0178694184869527,0.0,0.0,0.0,-0.0083736069500446,60.0,7.941047191619873,-0.0,-6.972680921535358e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,9.491191303823145e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.994683205150068e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,7.382038893410936e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,9.994682477554306e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,0.00047410451225,286.6446533203125,294.1499938964844,292.364990234375,292.0357360839844,292.7485656738281,292.2900390625,287.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112784802913,7.182722416843035e-09,0.0010112712625414,-0.0178694184869527,0.0,0.0,0.0,-0.0083736069500446,60.0,7.941047191619873,-0.0,-6.972680921535358e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.505810885457322e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0001001007767627,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,7.393409759970382e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,0.0001001007694867,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.00047483475646,286.6527709960937,294.1499938964844,292.3871765136719,292.0577392578125,292.74273681640625,292.31329345703125,287.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128343710675,7.364856724478841e-09,0.0010128269204869,-0.0183464661240577,0.0,0.0,0.0,-0.0084638902917504,60.0,7.983506679534912,-0.0,-6.994176260377571e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.505810885457322e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.0001001007767627,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,7.393409759970382e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,0.0001001007694867,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.00047483475646,286.6527709960937,294.1499938964844,292.3871765136719,292.0577392578125,292.74273681640625,292.31329345703125,287.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128343710675,7.364856724478841e-09,0.0010128269204869,-0.0183464661240577,0.0,0.0,0.0,-0.0084638902917504,60.0,7.983506679534912,-0.0,-6.994176260377571e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,9.51467372942716e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,0.0001001941127469,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,7.400303002214059e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.000100194105471,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0004752774839289,286.6568298339844,294.1499938964844,292.3982238769531,292.06866455078125,292.7396545410156,292.3248291015625,287.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137823410332,7.475287056024627e-09,0.0010137748904526,-0.01863569393754,0.0,0.0,0.0,-0.0085186529904603,60.0,8.005585670471191,-0.0,-7.007225377719807e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,9.52098416746594e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001002605567919,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,7.405211363220587e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,0.0001002605495159,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,0.0004755927075166,286.660888671875,294.1499938964844,292.4092102050781,292.0795593261719,292.73681640625,292.3364562988281,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014452194795,7.553901504309124e-09,0.001014444627799,-0.0188415981829166,0.0,0.0,0.0,-0.0085576139390468,60.0,8.026433944702148,-0.0,-7.016522829417229e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,9.534021955914795e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.000100397854112,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,7.415351865347475e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0001003978468361,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0004762439639307,286.66900634765625,294.1499938964844,292.4309387207031,292.10113525390625,292.7313842773437,292.3596496582031,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015841611661,7.71633779095282e-09,0.0010158339282497,-0.0192670281976461,0.0,0.0,0.0,-0.0086381416767835,60.0,8.068284034729004,-0.0,-7.035752247475102e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,9.534021955914795e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.000100397854112,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,7.415351865347475e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0001003978468361,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,0.0004762439639307,286.66900634765625,294.1499938964844,292.4309387207031,292.10113525390625,292.7313842773437,292.3596496582031,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015841611661,7.71633779095282e-09,0.0010158339282497,-0.0192670281976461,0.0,0.0,0.0,-0.0086381416767835,60.0,8.068284034729004,-0.0,-7.035752247475102e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,9.543983469484374e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0001005027588689,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,7.423100032610819e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.000100502751593,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0004767415812239,286.6770935058594,294.1499938964844,292.45233154296875,292.1223449707031,292.7264404296875,292.3827209472656,287.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840448290608037e-09,0.0010168936569243,-0.0195920746773481,0.0,0.0,0.0,-0.0086996611207723,60.0,8.107881546020508,-0.0,-7.050462613733546e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,9.543983469484374e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0001005027588689,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,7.423100032610819e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,0.000100502751593,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0004767415812239,286.6770935058594,294.1499938964844,292.45233154296875,292.1223449707031,292.7264404296875,292.3827209472656,287.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169015731662,7.840448290608037e-09,0.0010168936569243,-0.0195920746773481,0.0,0.0,0.0,-0.0086996611207723,60.0,8.107881546020508,-0.0,-7.050462613733546e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.552436677040532e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0001005917729344,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,7.429674587910995e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,0.0001005917656584,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.0004771638487,286.6851806640625,294.1499938964844,292.4732360839844,292.14306640625,292.7220458984375,292.4053649902344,287.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178028605878,7.945765823080821e-09,0.0010177949443459,-0.0198678970336914,0.0,0.0,0.0,-0.0087518747895956,60.0,8.145636558532715,-0.0,-7.062956797199149e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.552436677040532e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0001005917729344,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,7.429674587910995e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,0.0001005917656584,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.0004771638487,286.6851806640625,294.1499938964844,292.4732360839844,292.14306640625,292.7220458984375,292.4053649902344,287.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178028605878,7.945765823080821e-09,0.0010177949443459,-0.0198678970336914,0.0,0.0,0.0,-0.0087518747895956,60.0,8.145636558532715,-0.0,-7.062956797199149e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
