time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,9.557985322317109e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.000100650198874,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,7.433989958371967e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0001006501915981,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0004774410044774,286.6932373046875,294.1499938964844,292.4935607910156,292.1632385253906,292.71826171875,292.4273376464844,287.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183935519307,8.014888308593981e-09,0.0010183855192735,-0.0200489219278097,0.0,0.0,0.0,-0.0087861390784382,60.0,8.180341720581055,-0.0,-7.071163565797178e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,9.557985322317109e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,0.000100650198874,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,7.433989958371967e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0001006501915981,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0004774410044774,286.6932373046875,294.1499938964844,292.4935607910156,292.1632385253906,292.71826171875,292.4273376464844,287.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183935519307,8.014888308593981e-09,0.0010183855192735,-0.0200489219278097,0.0,0.0,0.0,-0.0087861390784382,60.0,8.180341720581055,-0.0,-7.071163565797178e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,9.560765465721488e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,0.0001006794773275,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076599121094,0.0,0.0,7.436152372974902e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.0001006794700515,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0004775798879563,286.6972351074219,294.1499938964844,292.50347900390625,292.1730651855469,292.71636962890625,292.4383239746094,287.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186900617554,8.049529043319126e-09,0.0010186820290982,-0.020139642059803,0.0,0.0,0.0,-0.0088033135980367,60.0,8.19769287109375,-0.0,-7.075278318779965e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,9.56199801294133e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,0.0001006924503599,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,7.43711061659269e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,0.0001006924503599,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0004776414425577,286.7012634277344,294.1499938964844,292.5132141113281,292.1827087402344,292.7146911621094,292.44891357421875,287.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188205633312,8.064880319125223e-09,0.0010188124142587,-0.0201798472553491,0.0,0.0,0.0,-0.0088109197095036,60.0,8.213329315185547,-0.0,-7.077102281982661e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,9.563868661643936e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,0.0001007121536531,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,7.438565808115527e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0001007121463771,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,0.0004777348949573,286.7092590332031,294.1499938964844,292.53204345703125,292.2013854980469,292.7116394042969,292.4697265625,287.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190227767452,8.088189673571833e-09,0.0010190146276727,-0.0202408898621797,0.0,0.0,0.0,-0.008822489529848,60.0,8.243142127990723,-0.0,-7.079871267023918e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,9.563868661643936e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51983642578125,0.0,0.0,0.0001007121536531,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,7.438565808115527e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0001007121463771,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,0.0004777348949573,286.7092590332031,294.1499938964844,292.53204345703125,292.2013854980469,292.7116394042969,292.4697265625,287.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190227767452,8.088189673571833e-09,0.0010190146276727,-0.0202408898621797,0.0,0.0,0.0,-0.008822489529848,60.0,8.243142127990723,-0.0,-7.079871267023918e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,9.563035564497112e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0001007033788482,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,7.437917520292103e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001007033715723,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0004776932764798,286.7172546386719,294.1499938964844,292.54998779296875,292.2191772460937,292.7088317871094,292.48992919921875,287.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189324384555,8.07780153877502e-09,0.0010189244057983,-0.0202136859297752,0.0,0.0,0.0,-0.0088173327967524,60.0,8.270635604858398,-0.0,-7.078637054291903e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,9.563035564497112e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0001007033788482,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,7.437917520292103e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001007033715723,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0004776932764798,286.7172546386719,294.1499938964844,292.54998779296875,292.2191772460937,292.7088317871094,292.48992919921875,287.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189324384555,8.07780153877502e-09,0.0010189244057983,-0.0202136859297752,0.0,0.0,0.0,-0.0088173327967524,60.0,8.270635604858398,-0.0,-7.078637054291903e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.56156218308024e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001006878665066,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,7.43677155696787e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001006878592306,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0004776196728926,286.7252197265625,294.1499938964844,292.5673522949219,292.2356262207031,292.7063903808594,292.50933837890625,287.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187751613557,8.059444667196658e-09,0.0010187671286985,-0.0201656091958284,0.0,0.0,0.0,-0.0088082309812307,60.0,8.294700622558594,-0.0,-7.076456398635855e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,9.56156218308024e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001006878665066,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,7.43677155696787e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001006878592306,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0004776196728926,286.7252197265625,294.1499938964844,292.5673522949219,292.2356262207031,292.7063903808594,292.50933837890625,287.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187751613557,8.059444667196658e-09,0.0010187671286985,-0.0201656091958284,0.0,0.0,0.0,-0.0088082309812307,60.0,8.294700622558594,-0.0,-7.076456398635855e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,9.560918988427149e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.00010068109259,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,7.436271698679775e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0001006810853141,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,0.0004775875713676,286.733154296875,294.1499938964844,292.58447265625,292.2503967285156,292.70465087890625,292.52801513671875,287.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187063599005,8.051431521494123e-09,0.0010186983272433,-0.0201446264982223,0.0,0.0,0.0,-0.0088042570278048,60.0,8.314340591430664,-0.0,-7.075504271369938e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,9.560918988427149e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.00010068109259,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,7.436271698679775e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,0.0001006810853141,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,0.0004775875713676,286.733154296875,294.1499938964844,292.58447265625,292.2503967285156,292.70465087890625,292.52801513671875,287.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187063599005,8.051431521494123e-09,0.0010186983272433,-0.0201446264982223,0.0,0.0,0.0,-0.0088042570278048,60.0,8.314340591430664,-0.0,-7.075504271369938e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,9.56040239543654e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477905273437,0.0,0.0,0.0001006756501737,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,7.43586933822371e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,0.0001006756428978,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.00047756175627,286.73712158203125,294.1499938964844,292.59295654296875,292.2571716308594,292.7037048339844,292.5374450683594,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186526924371,8.044991339772878e-09,0.0010186446597799,-0.020127760246396,0.0,0.0,0.0,-0.0088010719045996,60.0,8.324777603149414,-0.0,-7.074739016843523e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,9.560302714817226e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.0001006746024359,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,7.435792213073e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0001006746024359,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0004775567795149,286.7410888671875,294.1499938964844,292.6014404296875,292.2635498046875,292.7029113769531,292.5466613769531,287.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043752330877396e-09,0.001018633483909,-0.0201245136559009,0.0,0.0,0.0,-0.0088004544377326,60.0,8.333914756774902,-0.0,-7.074591934497222e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,9.560445323586464e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0001006761085591,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,7.435903535224497e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,0.0001006761012831,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0004775639099534,286.7489929199219,294.1499938964844,292.6182556152344,292.2752380371094,292.70147705078125,292.5648803710937,287.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045525135003118e-09,0.0010186476865783,-0.0201291572302579,0.0,0.0,0.0,-0.0088013280183076,60.0,8.351000785827637,-0.0,-7.074802255147007e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,9.560445323586464e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597229003906,0.0,0.0,0.0001006761085591,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,7.435903535224497e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,0.0001006761012831,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0004775639099534,286.7489929199219,294.1499938964844,292.6182556152344,292.2752380371094,292.70147705078125,292.5648803710937,287.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045525135003118e-09,0.0010186476865783,-0.0201291572302579,0.0,0.0,0.0,-0.0088013280183076,60.0,8.351000785827637,-0.0,-7.074802255147007e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.561200567986816e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001006840611808,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,7.436490705003962e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001006840539048,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0004776016285177,286.7568664550781,294.1499938964844,292.635009765625,292.2854919433594,292.7002868652344,292.582763671875,287.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.366161346435547,-0.0,-7.075919938870356e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.561200567986816e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001006840611808,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,7.436490705003962e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677490234375,0.0,0.0,0.0001006840539048,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0004776016285177,286.7568664550781,294.1499938964844,292.635009765625,292.2854919433594,292.7002868652344,292.582763671875,287.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.366161346435547,-0.0,-7.075919938870356e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,9.56323419813998e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.000100705474324,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,7.438072498189285e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0001007054670481,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0004777032299898,286.7646789550781,294.1499938964844,292.6517028808594,292.2944641113281,292.7001037597656,292.6001281738281,287.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080267122068108e-09,0.0010189446620643,-0.0202201418578624,0.0,0.0,0.0,-0.00881855096668,60.0,8.376063346862793,-0.0,-7.078929797899036e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,9.56323419813998e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.000100705474324,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,7.438072498189285e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,0.0001007054670481,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0004777032299898,286.7646789550781,294.1499938964844,292.6517028808594,292.2944641113281,292.7001037597656,292.6001281738281,287.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080267122068108e-09,0.0010189446620643,-0.0202201418578624,0.0,0.0,0.0,-0.00881855096668,60.0,8.376063346862793,-0.0,-7.078929797899036e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,9.564754873281343e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,0.0001007214814308,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,7.43925484130159e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0001007214814308,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0004777791618835,286.77252197265625,294.1499938964844,292.6684265136719,292.3022155761719,292.6996765136719,292.6176452636719,287.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099206638689793e-09,0.001019106246531,-0.0202697440981864,0.0,0.0,0.0,-0.0088279377669096,60.0,8.387469291687012,-0.0,-7.081180797285924e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,9.564754873281343e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,0.0001007214814308,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,7.43925484130159e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835266113281,0.0,0.0,0.0001007214814308,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0004777791618835,286.77252197265625,294.1499938964844,292.6684265136719,292.3022155761719,292.6996765136719,292.6176452636719,287.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099206638689793e-09,0.001019106246531,-0.0202697440981864,0.0,0.0,0.0,-0.0088279377669096,60.0,8.387469291687012,-0.0,-7.081180797285924e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,9.565996151650324e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001007345563266,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,7.440220360876992e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,0.0001007345490506,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0004778411821462,286.77642822265625,294.1499938964844,292.6767883300781,292.3056640625,292.6996154785156,292.6263122558594,287.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114673377690451e-09,0.0010192395420745,-0.0203102491796016,0.0,0.0,0.0,-0.0088356109336018,60.0,8.391866683959961,-0.0,-7.083018971343338e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59149169921875,0.0,0.0,9.56729636527598e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,0.0001007482496788,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,7.441231718985364e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0001007482424029,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,0.0004779061418958,286.78033447265625,294.1499938964844,292.6851806640625,292.308837890625,292.6996154785156,292.63494873046875,287.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.396021842956543,-0.0,-7.084944542157245e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.599365234375,0.0,0.0,9.570183465257288e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001007786559057,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.443477079505101e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001007786486297,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0004780503513757,286.78814697265625,294.1499938964844,292.7019958496094,292.314453125,292.69976806640625,292.6522521972656,287.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.403362274169922,-0.0,-7.089221298883785e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.599365234375,0.0,0.0,9.570183465257288e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001007786559057,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,7.443477079505101e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992736816406,0.0,0.0,0.0001007786486297,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,0.0004780503513757,286.78814697265625,294.1499938964844,292.7019958496094,292.314453125,292.69976806640625,292.6522521972656,287.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166841425349958e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.403362274169922,-0.0,-7.089221298883785e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,9.573676652507856e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.0001008154358714,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,7.446193922078237e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,0.0001008154285955,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,0.0004782248288393,286.7959289550781,294.1499938964844,292.7189636230469,292.3191223144531,292.7003173828125,292.6695556640625,287.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.408538818359375,-0.0,-7.094396181628326e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,9.573676652507856e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.0001008154358714,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,7.446193922078237e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,0.0001008154285955,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,0.0004782248288393,286.7959289550781,294.1499938964844,292.7189636230469,292.3191223144531,292.7003173828125,292.6695556640625,287.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200652759522,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.408538818359375,-0.0,-7.094396181628326e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,9.577421587891875e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001008548715617,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,7.449106487911195e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0001008548642857,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0004784119082614,286.8036804199219,294.1499938964844,292.736083984375,292.32293701171875,292.7010803222656,292.6868896484375,287.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.41283893585205,-0.0,-7.09994765202282e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,9.577421587891875e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001008548715617,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,7.449106487911195e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0001008548642857,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,0.0004784119082614,286.8036804199219,294.1499938964844,292.736083984375,292.32293701171875,292.7010803222656,292.6868896484375,287.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.41283893585205,-0.0,-7.09994765202282e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,9.581698395777494e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0001008999097393,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,7.452433055732399e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001008999024634,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0004786255594808,286.8114318847656,294.1499938964844,292.75341796875,292.3260192871094,292.7022399902344,292.704345703125,287.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.415327072143555,-0.0,-7.106289956482216e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,9.581698395777494e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,0.0001008999097393,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,7.452433055732399e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001008999024634,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0004786255594808,286.8114318847656,294.1499938964844,292.75341796875,292.3260192871094,292.7022399902344,292.704345703125,287.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.415327072143555,-0.0,-7.106289956482216e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,9.583923383615912e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,0.0001009233383229,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,7.454164006048813e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.626708984375,0.0,0.0,0.0001009233310469,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0004787367070093,286.8153076171875,294.1499938964844,292.7621765136719,292.3273010253906,292.7029113769531,292.713134765625,287.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.416255950927734,-0.0,-7.10959042748982e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,9.58623641054146e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,0.0001009476982289,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,7.45596262277104e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,0.000100947690953,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310729980469,0.0,0.0,0.0004788522492162,286.81915283203125,294.1499938964844,292.7710266113281,292.32843017578125,292.70367431640625,292.72198486328125,287.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.416902542114258,-0.0,-7.113022348903544e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,9.59104800131172e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.0001009983607218,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,7.459704647772014e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,0.0001009983607218,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0004790925886482,286.8268737792969,294.1499938964844,292.7889099121094,292.3302917480469,292.705322265625,292.73974609375,287.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.417649269104004,-0.0,-7.120164013940666e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,9.59104800131172e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.0001009983607218,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,7.459704647772014e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,0.0001009983607218,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0004790925886482,286.8268737792969,294.1499938964844,292.7889099121094,292.3302917480469,292.705322265625,292.73974609375,287.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.417649269104004,-0.0,-7.120164013940666e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,9.596197924111038e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001010525884339,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,7.463710062438622e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001010525884339,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0004793498083017,286.8345642089844,294.1499938964844,292.80712890625,292.3316650390625,292.7073669433594,292.7578125,287.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.417335510253906,-0.0,-7.127812295948388e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,9.596197924111038e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001010525884339,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,7.463710062438622e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001010525884339,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0004793498083017,286.8345642089844,294.1499938964844,292.80712890625,292.3316650390625,292.7073669433594,292.7578125,287.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.417335510253906,-0.0,-7.127812295948388e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,9.601570491213351e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0001011091662803,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,7.467889372492209e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0001011091662803,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,0.0004796182038262,286.8422546386719,294.1499938964844,292.82574462890625,292.3326721191406,292.709716796875,292.7761535644531,287.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.416298866271973,-0.0,-7.13579595412739e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
