time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,9.601570491213351e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0001011091662803,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,7.467889372492209e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0001011091662803,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,0.0004796182038262,286.8422546386719,294.1499938964844,292.82574462890625,292.3326721191406,292.709716796875,292.7761535644531,287.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.416298866271973,-0.0,-7.13579595412739e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,9.607124229660258e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001011676577036,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,7.47220910852775e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0001011676504276,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0004798956215381,286.84991455078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7123107910156,292.7947998046875,287.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.414746284484863,-0.0,-7.144053171259658e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,9.607124229660258e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001011676577036,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,7.47220910852775e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0001011676504276,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0004798956215381,286.84991455078125,294.1499938964844,292.84478759765625,292.3334045410156,292.7123107910156,292.7947998046875,287.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.414746284484863,-0.0,-7.144053171259658e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,9.609984408598392e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0001011977656162,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,7.474432641174644e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,0.0001011977656162,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0004800384922418,286.853759765625,294.1499938964844,292.8544616699219,292.33367919921875,292.7137756347656,292.8043212890625,287.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.413740158081055,-0.0,-7.148306480075918e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,9.612873691366984e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,0.0001012281936709,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,7.476680184481665e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,0.0001012281936709,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,0.0004801828181371,286.8575744628906,294.1499938964844,292.8642883300781,292.3339233398437,292.7153015136719,292.8139343261719,287.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.412659645080566,-0.0,-7.152605974170001e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,9.61871919571422e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0001012897482723,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,7.481226930394769e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001012897482723,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.000480474816868,286.8652038574219,294.1499938964844,292.8843078613281,292.3343811035156,292.7184753417969,292.83331298828125,287.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.41036605834961,-0.0,-7.161306569969383e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,9.61871919571422e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0001012897482723,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,7.481226930394769e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001012897482723,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.000480474816868,286.8652038574219,294.1499938964844,292.8843078613281,292.3343811035156,292.7184753417969,292.83331298828125,287.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.41036605834961,-0.0,-7.161306569969383e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,9.624916856409982e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0001013550136121,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,7.486047252314165e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.0001013550136121,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0004807843943126,286.8728332519531,294.1499938964844,292.90484619140625,292.3348083496094,292.7220153808594,292.8532409667969,287.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.40795612335205,-0.0,-7.17053794119238e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851501464844,0.0,0.0,9.624916856409982e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,0.0001013550136121,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,7.486047252314165e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.0001013550136121,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0004807843943126,286.8728332519531,294.1499938964844,292.90484619140625,292.3348083496094,292.7220153808594,292.8532409667969,287.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.40795612335205,-0.0,-7.17053794119238e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.631893772166222e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,0.0001014284862321,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,7.491473661502823e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,0.0001014284789562,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0004811329126823,286.88043212890625,294.1499938964844,292.9259948730469,292.3353576660156,292.7257385253906,292.8733825683594,287.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.40589427947998,-0.0,-7.180936734130229e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.631893772166222e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,0.0001014284862321,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,7.491473661502823e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,0.0001014284789562,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0004811329126823,286.88043212890625,294.1499938964844,292.9259948730469,292.3353576660156,292.7257385253906,292.8733825683594,287.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.40589427947998,-0.0,-7.180936734130229e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.640984353609384e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0001015242160065,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,7.498544437112287e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,0.0001015242087305,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,0.0004815869906451,286.8880310058594,294.1499938964844,292.9477844238281,292.3360595703125,292.7298583984375,292.8943786621094,287.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.405094146728516,-0.0,-7.194498152784945e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.640984353609384e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.700439453125,0.0,0.0,0.0001015242160065,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,7.498544437112287e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,0.0001015242087305,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,0.0004815869906451,286.8880310058594,294.1499938964844,292.9477844238281,292.3360595703125,292.7298583984375,292.8943786621094,287.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048924276555681e-09,0.0010272272629663,-0.0227567423135042,0.0,0.0,0.0,-0.0092987539246678,60.0,8.405094146728516,-0.0,-7.194498152784945e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.64577484410256e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043151855469,0.0,0.0,0.0001015746674966,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,7.50227045500651e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,0.0001015746602206,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.000481826311443,286.891845703125,294.1499938964844,292.9589233398437,292.3365173339844,292.7320556640625,292.9051208496094,287.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.405036926269531,-0.0,-7.201650475963106e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,9.650610445532948e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,0.0001016255846479,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,7.506031397497281e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.708251953125,0.0,0.0,0.0001016255846479,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004820678732357,286.8956298828125,294.1499938964844,292.9702453613281,292.3370666503906,292.734375,292.91607666015625,287.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.405217170715332,-0.0,-7.208872432329373e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,9.660023351898416e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0001017247050185,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,7.513351738452911e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0001017246977426,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0004825380456168,286.9031982421875,294.1499938964844,292.9934387207031,292.3384094238281,292.7392883300781,292.93853759765625,287.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.405885696411133,-0.0,-7.222940467954686e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,9.660023351898416e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.0001017247050185,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,7.513351738452911e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0001017246977426,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0004825380456168,286.9031982421875,294.1499938964844,292.9934387207031,292.3384094238281,292.7392883300781,292.93853759765625,287.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.405885696411133,-0.0,-7.222940467954686e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,9.668994607636704e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0001018191760522,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,7.520330109400675e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001018191760522,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,0.0004829861863981,286.9107666015625,294.1499938964844,293.0173645019531,292.3402709960937,292.7442932128906,292.9612731933594,287.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.406632423400879,-0.0,-7.23636333077593e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,9.668994607636704e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0001018191760522,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,7.520330109400675e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001018191760522,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,0.0004829861863981,286.9107666015625,294.1499938964844,293.0173645019531,292.3402709960937,292.7442932128906,292.9612731933594,287.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.406632423400879,-0.0,-7.23636333077593e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,9.675656474428251e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.0001018893308355,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,7.525511318817735e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,0.0001018893308355,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0004833189886994,286.9183044433594,294.1499938964844,293.0421142578125,292.3426513671875,292.7499084472656,292.9851379394531,287.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090850272365e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.407459259033203,-0.0,-7.246338640243266e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,9.675656474428251e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.0001018893308355,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,7.525511318817735e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,0.0001018893308355,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0004833189886994,286.9183044433594,294.1499938964844,293.0421142578125,292.3426513671875,292.7499084472656,292.9851379394531,287.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.48090850272365e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.407459259033203,-0.0,-7.246338640243266e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,9.68108288361691e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0001019464762066,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,7.529732101829723e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,0.0001019464689306,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0004835900326725,286.92584228515625,294.1499938964844,293.0677185058594,292.345703125,292.7557678222656,293.00946044921875,287.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.40818977355957,-0.0,-7.254467959683097e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,9.68108288361691e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0001019464762066,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,7.529732101829723e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,0.0001019464689306,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0004835900326725,286.92584228515625,294.1499938964844,293.0677185058594,292.345703125,292.7557678222656,293.00946044921875,287.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.40818977355957,-0.0,-7.254467959683097e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,9.683012467576192e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,0.0001019667979562,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,7.531233131885529e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,0.0001019667906803,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7432556152344,0.0,0.0,0.0004836864245589,286.9296264648437,294.1499938964844,293.0808410644531,292.3475036621094,292.7587890625,293.0218811035156,287.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583386719226,60.0,8.408468246459961,-0.0,-7.257360579160378e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.684415999799968e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0001019815681502,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,7.532324525527656e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001019815681502,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0004837565065827,286.9333801269531,294.1499938964844,293.0942077636719,292.3495178222656,292.7619323730469,293.03448486328125,287.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.0010318538406863,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.408738136291504,-0.0,-7.259463075115492e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.686294652055948e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,0.0001020013587549,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,7.533785537816584e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,0.0001020013514789,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.0004838503955397,286.9408874511719,294.1499938964844,293.1216125488281,292.3541564941406,292.7684631347656,293.0601501464844,287.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.40936279296875,-0.0,-7.26228037706278e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.686294652055948e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,0.0001020013587549,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,7.533785537816584e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,0.0001020013514789,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.0004838503955397,286.9408874511719,294.1499938964844,293.1216125488281,292.3541564941406,292.7684631347656,293.0601501464844,287.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.40936279296875,-0.0,-7.26228037706278e-08,0.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.050000000745058,9.686237899586558e-05,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.0,0.050000000745058,0.0001020007548504,298.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.050000000745058,7.533741154475138e-05,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.050000000745058,0.0001020007548504,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.050000000745058,0.0004838475433643,286.9483642578125,286.19000244140625,293.1499938964844,292.3597717285156,292.7758178710937,293.0878295898437,287.77783203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329761385917,0.0,0.0,0.0,-0.0095782577991485,60.0,8.411821365356445,-0.0,-7.26219511193449e-08,1.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.050000000745058,9.686237899586558e-05,298.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.0,0.050000000745058,0.0001020007548504,298.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.050000000745058,7.533741154475138e-05,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.050000000745058,0.0001020007548504,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.050000000745058,0.0004838475433643,286.9483642578125,286.19000244140625,293.1499938964844,292.3597717285156,292.7758178710937,293.0878295898437,287.77783203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329761385917,0.0,0.0,0.0,-0.0095782577991485,60.0,8.411821365356445,-0.0,-7.26219511193449e-08,1.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696960449219,0.6337104439735413,0.050000000745058,0.040850706398487,298.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696655273437,0.6337104439735413,0.050000000745058,0.0430177636444568,298.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696350097656,0.6337104439735413,0.050000000745058,0.0317727737128734,298.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4696960449219,0.6337104439735413,0.050000000745058,0.0430177636444568,298.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697570800781,0.6337104439735413,0.050000000745058,0.2040577381849289,287.59686279296875,286.17108154296875,293.1652526855469,292.36328125,296.5717163085937,297.526123046875,287.9687805175781,1.0,0.1097035333514213,0.0817379876971244,0.0817379876971244,1.0,1.0,-0.4340790212154388,0.0004463708319235,0.4336326420307159,-0.1307206153869629,0.0,0.0,0.0,10.21539306640625,60.0,1139.82275390625,0.0,12.281118392944336,1.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6315097808837891,0.050000000745058,0.0452401712536811,298.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6315097808837891,0.050000000745058,0.0476400777697563,298.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247131347656,0.6315097808837891,0.050000000745058,0.0351868011057376,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6315097808837891,0.050000000745058,0.0476400777697563,298.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.6315097808837891,0.050000000745058,0.2259840220212936,288.5328369140625,286.1501770019531,293.1820983886719,292.3677673339844,297.1380615234375,298.7523803710937,289.1963195800781,1.0,0.1210851147770881,0.1634759753942489,0.1634759753942489,1.0,1.0,-0.4820371866226196,0.0165893994271755,0.4654477834701538,-0.1258914023637771,0.0,0.0,0.0,12.502897262573242,60.0,2388.828857421875,0.0,16.680259704589844,1.0,281.01324462890625,283.5946350097656,298.4165954589844,299.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.033110927474436e-21,2.016555463737218e-21,2.016555463737218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.0456803739070892,298.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.0481036342680454,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.0355291813611984,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.0481036342680454,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.2281829267740249,287.9490966796875,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.7782592773437,1.0,0.1405847817659378,0.3269519507884979,0.3269519507884979,1.0,1.0,-0.4867335557937622,0.0616760477423667,0.4250575006008148,-0.0820100456476211,1.0,1.0,0.0,20.02914428710937,60.0,13515.4775390625,0.0,23.18472671508789,1.0,281.897705078125,286.4430847167969,298.34771728515625,299.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,1837.329345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959148466587066,1.0,0.0,0.0,0.9027851819992064,0.9027870297431946,5.6386792124385465e-08,5.130696773529053,5.130682468414307,1.421554679836845e-05,0.0,0.0,-0.0,5366.49462890625,0.0,22.70958709716797,2976.74267578125,0.0,494.5493774414063,0.2337868362665176,1.0,0.0,3.0,1.0,0.0
17993040,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.0456803739070892,298.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.0481036342680454,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.0355291813611984,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.0481036342680454,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.571036159992218,0.050000000745058,0.2281829267740249,287.9490966796875,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.7782592773437,1.0,0.1405847817659378,0.3269519507884979,0.3269519507884979,1.0,1.0,-0.4867335557937622,0.0616760477423667,0.4250575006008148,-0.0820100456476211,1.0,1.0,0.0,20.02914428710937,60.0,13515.4775390625,0.0,23.18472671508789,1.0,281.897705078125,286.4430847167969,298.34771728515625,299.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,1837.329345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959148466587066,1.0,0.0,0.0,0.9027851819992064,0.9027870297431946,5.6386792124385465e-08,5.130696773529053,5.130682468414307,1.421554679836845e-05,0.0,0.0,-0.0,5366.49462890625,0.0,22.70958709716797,2976.74267578125,0.0,494.5493774414063,0.2337868362665176,1.0,0.0,3.0,1.0,0.0
17993100,298.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.5492557287216187,0.050000000745058,0.0458178147673606,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.5492557287216187,0.050000000745058,0.0482483655214309,298.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.5492557287216187,0.050000000745058,0.0356360785663127,298.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.5492557287216187,0.050000000745058,0.0482483655214309,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.5492557287216187,0.050000000745058,0.2288694679737091,286.0708312988281,286.076171875,293.2417907714844,292.3865661621094,297.0945739746094,298.7165832519531,285.4796447753906,1.0,0.1489845663309097,0.408689945936203,0.408689945936203,1.0,1.0,-0.4881981313228607,0.0998631566762924,0.3883349597454071,-0.0442793257534503,0.689546525478363,0.689546525478363,0.0,23.70685577392578,60.0,12193.0556640625,0.0,26.335739135742188,1.0,282.4083251953125,285.0868225097656,297.1039733886719,298.3374328613281,293.1499938964844,293.1499938964844,283.1499938964844,3818.067626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604796290397644,1.0,0.0,0.0,1.1682647466659546,1.1682672500610352,9.116643440165717e-08,5.13434648513794,5.134332180023193,1.4177460798237009e-05,0.0,0.0,-0.0,3882.91015625,0.0,50.5881233215332,2977.331787109375,0.0,955.835205078125,0.297114759683609,1.0,0.0,3.0,1.0,0.0
17993160,298.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.532468855381012,0.050000000745058,0.0459491163492202,298.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.532468855381012,0.050000000745058,0.0483866333961486,298.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.532468855381012,0.050000000745058,0.0357381999492645,298.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.532468855381012,0.050000000745058,0.0483866333961486,298.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.532468855381012,0.050000000745058,0.2295253574848175,285.3511962890625,286.0479431152344,293.2645568847656,292.39453125,297.00213623046875,298.6767883300781,285.4794921875,1.0,0.1565421223640442,0.5269519686698914,0.5269519686698914,0.800000011920929,1.0,-0.4895972907543182,0.1600970327854156,0.3295002579689026,0.0154368747025728,0.075486421585083,0.075486421585083,0.0,27.226518630981445,60.0,6171.00830078125,0.0,29.364665985107425,1.0,282.6589050292969,285.3096923828125,296.0133361816406,296.8583679199219,293.1499938964844,293.1499938964844,283.1499938964844,23614.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101219654083252,1.0,0.0,0.0,0.3183734714984894,0.3222520351409912,7.174144833754781e-09,5.134451389312744,5.134437084197998,1.4176363947626667e-05,0.0,0.0,-0.0,1130.644287109375,0.0,16.813322067260742,2977.3486328125,0.0,986.610595703125,0.2555855512619018,1.0,0.0,3.0,1.0,0.0
17993220,298.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890380859375,0.5158652067184448,0.050000000745058,0.0461137071251869,298.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890380859375,0.5158652067184448,0.050000000745058,0.0485599525272846,298.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890380859375,0.5158652067184448,0.050000000745058,0.0358662158250808,298.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890380859375,0.5158652067184448,0.050000000745058,0.0485599525272846,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890380859375,0.5158652067184448,0.050000000745058,0.2303475141525268,286.4793701171875,286.0070495605469,293.2975158691406,292.4065856933594,296.01348876953125,298.62841796875,286.6642761230469,1.0,0.1655262559652328,0.6867645382881165,0.6867645382881165,0.5297313332557678,1.0,-0.491350919008255,0.2626333832740783,0.2287175059318542,0.1172330826520919,0.7643382549285889,0.7643382549285889,0.0,31.642498016357425,60.0,11843.328125,0.0,33.20589065551758,1.0,282.7953491210937,286.6400146484375,295.0299987792969,295.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,10274.3037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153648257255554,1.0,0.0,0.0,0.9129549264907836,0.965629816055298,5.5615032579225954e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4792.98291015625,0.0,42.07204055786133,2977.34912109375,0.0,556.3734741210938,0.2840102016925812,1.0,0.0,3.0,1.0,0.0
17993280,298.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.5097646117210388,0.050000000745058,0.0461866185069084,298.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.5097646117210388,0.050000000745058,0.0486367307603359,298.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.5097646117210388,0.050000000745058,0.0359229259192943,298.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.5097646117210388,0.050000000745058,0.0486367307603359,298.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.5097646117210388,0.050000000745058,0.2307117134332656,286.4169616699219,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.6106262207031,285.99102783203125,1.0,0.1693768799304962,0.7634759545326233,0.7634759545326233,0.4000000059604645,1.0,-0.492127776145935,0.3489727973937988,0.1431549787521362,0.2030720114707946,0.8500758409500122,0.8500758409500122,0.0,33.6046257019043,60.0,12439.4453125,-0.0,34.9327392578125,1.0,282.9085998535156,285.6073608398437,295.0443725585937,295.8729248046875,293.1499938964844,293.1499938964844,283.1499938964844,4975.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908863306045532,1.0,0.0,0.0,1.2970649003982544,1.298741102218628,1.1225788654201097e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4943.2763671875,0.0,70.0749282836914,2977.34912109375,0.0,479.7442321777344,0.3305765688419342,1.0,0.0,3.0,1.0,0.0
