time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.496943712234497,0.050000000745058,0.04636912047863,298.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.496943712234497,0.050000000745058,0.0488289184868335,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.496943712234497,0.050000000745058,0.0360648743808269,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.496943712234497,0.050000000745058,0.0488289184868335,298.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.496943712234497,0.050000000745058,0.2316233664751052,285.4398803710937,285.9259948730469,293.3629150390625,292.431884765625,293.4290771484375,298.562255859375,285.75439453125,1.0,0.1785901635885238,0.9748580455780028,0.9748580455780028,0.0425190478563308,1.0,-0.4940723776817322,0.4939457774162292,0.0001266007457161,0.3470777869224548,0.1106527745723724,0.1106527745723724,0.0,38.508056640625,60.0,5648.345703125,-0.0,39.26559448242188,1.0,283.0443725585937,285.7706298828125,294.91046142578125,295.3283386230469,293.1499938964844,293.1499938964844,283.1499938964844,26598.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086743295192718,1.0,0.0,0.0,0.2760618925094604,0.3289338052272796,5.895160803959243e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1275.6287841796875,0.0,19.025951385498047,2977.34912109375,0.0,291.1910095214844,0.2727237939834595,1.0,0.0,3.0,1.0,0.0
17993400,298.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.4957012832164764,0.050000000745058,0.0463891252875328,298.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.4957012832164764,0.050000000745058,0.0488499850034713,298.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.4957012832164764,0.050000000745058,0.0360804311931133,298.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.4957012832164764,0.050000000745058,0.0488499850034713,298.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.4957012832164764,0.050000000745058,0.2317232936620712,285.56756591796875,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.5569763183594,286.0086975097656,1.0,0.1795592308044433,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942842125892639,1.880433956102933e-06,0.3473782241344452,0.1711646467447281,0.1711646467447281,0.0,39.04318237304688,60.0,5804.482421875,-0.0,39.738040924072266,1.0,283.0477600097656,285.982666015625,294.8519287109375,295.2421569824219,293.1499938964844,293.1499938964844,283.1499938964844,25112.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907940983772278,1.0,0.0,0.0,0.2666118741035461,0.3867159783840179,5.637792455104318e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1401.4600830078125,0.0,21.266845703125,2977.34912109375,0.0,259.8019714355469,0.2699297964572906,1.0,0.0,3.0,1.0,0.0
17993460,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.0465582236647605,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.0490280538797378,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.2325679659843444,285.9081420898437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213928222656,285.5042724609375,1.0,0.1875387728214264,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6579493880271912,0.6579493880271912,0.0,43.56599426269531,48.0,11328.7578125,-0.0,43.74943161010742,1.0,283.11199951171875,285.262939453125,295.2549133300781,295.910400390625,293.1499938964844,293.1499938964844,283.1499938964844,9688.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214231133460998,1.0,0.0,0.0,1.3517868518829346,1.3518649339675903,1.219298013666048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4574.6396484375,0.0,91.05223083496094,2977.34912109375,0.0,150.2149200439453,0.3525309860706329,1.0,0.0,3.0,1.0,0.0
17993520,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.0465582236647605,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.0362119525671005,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.0490280538797378,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.4859791994094848,0.050000000745058,0.2325679659843444,285.9081420898437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5213928222656,285.5042724609375,1.0,0.1875387728214264,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.6579493880271912,0.6579493880271912,0.0,43.56599426269531,48.0,11328.7578125,-0.0,43.74943161010742,1.0,283.11199951171875,285.262939453125,295.2549133300781,295.910400390625,293.1499938964844,293.1499938964844,283.1499938964844,9688.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214231133460998,1.0,0.0,0.0,1.3517868518829346,1.3518649339675903,1.219298013666048e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4574.6396484375,0.0,91.05223083496094,2977.34912109375,0.0,150.2149200439453,0.3525309860706329,1.0,0.0,3.0,1.0,0.0
17993580,298.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.0466006472706794,298.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.049072727560997,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.036244947463274,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.049072727560997,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.2327798902988433,285.7532043457031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4897766113281,286.1132202148437,1.0,0.1889979392290115,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.5013757944107056,0.5013757944107056,0.0,44.70068740844727,36.0,8562.47265625,-0.0,44.760292053222656,1.0,283.1322937011719,286.3485412597656,295.2922668457031,295.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,21713.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000573217868805,1.0,0.0,0.0,0.5730942487716675,0.611082136631012,2.191520742655939e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2875.867919921875,0.0,33.08103942871094,2977.34912109375,0.0,116.19363403320312,0.280710369348526,1.0,0.0,3.0,1.0,0.0
17993640,298.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.0466006472706794,298.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.049072727560997,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.036244947463274,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.049072727560997,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.4836754202842712,0.050000000745058,0.2327798902988433,285.7532043457031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4897766113281,286.1132202148437,1.0,0.1889979392290115,1.0,1.0,0.0,1.0,-0.496540367603302,0.4965400099754333,3.5235015616308374e-07,0.3491738736629486,0.5013757944107056,0.5013757944107056,0.0,44.70068740844727,36.0,8562.47265625,-0.0,44.760292053222656,1.0,283.1322937011719,286.3485412597656,295.2922668457031,295.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,21713.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3000573217868805,1.0,0.0,0.0,0.5730942487716675,0.611082136631012,2.191520742655939e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2875.867919921875,0.0,33.08103942871094,2977.34912109375,0.0,116.19363403320312,0.280710369348526,1.0,0.0,3.0,1.0,0.0
17993700,298.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848827421665191,0.050000000745058,0.0465783514082431,298.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848827421665191,0.050000000745058,0.0490492470562458,298.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848827421665191,0.050000000745058,0.0362276062369346,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848827421665191,0.050000000745058,0.0490492470562458,298.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.4848827421665191,0.050000000745058,0.2326685041189193,286.0054016113281,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.480224609375,285.75274658203125,1.0,0.1878116130828857,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.5214497984270565e-07,0.3489899337291717,0.8150931596755981,0.8150931596755981,0.0,44.10439300537109,36.0,11880.998046875,-0.0,44.22885513305664,1.0,283.1395568847656,285.57769775390625,295.5414123535156,296.236083984375,293.1499938964844,293.1499938964844,283.1499938964844,6712.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120557963848114,1.0,0.0,0.0,1.345761775970459,1.3460525274276731,1.2084531419986888e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5068.07666015625,0.0,81.88787841796875,2977.34912109375,0.0,135.49017333984375,0.3469982147216797,1.0,0.0,3.0,1.0,0.0
17993760,298.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.4873846471309662,0.050000000745058,0.046532642096281,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.4873846471309662,0.050000000745058,0.0490011125802993,298.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.4873846471309662,0.050000000745058,0.0361920557916164,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.4873846471309662,0.050000000745058,0.0490011125802993,298.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.4873846471309662,0.050000000745058,0.2324401885271072,285.4448547363281,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4712829589844,285.21807861328125,1.0,0.1855351775884628,1.0,1.0,0.0,1.0,-0.4958159029483795,0.4958155453205108,3.5172291745766415e-07,0.3486093878746032,0.5541418194770813,0.5541418194770813,0.0,42.88194274902344,25.0,10488.28515625,-0.0,43.14091110229492,1.0,283.144775390625,285.09185791015625,295.77056884765625,296.443359375,293.1499938964844,293.1499938964844,283.1499938964844,16245.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507743179798126,1.0,0.0,0.0,1.2764856815338137,1.2764930725097656,1.0872396671857133e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4020.002685546875,0.0,96.56536865234376,2977.34912109375,0.0,195.56358337402344,0.3548936545848846,1.0,0.0,3.0,1.0,0.0
17993820,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.5175299048423767,0.1755619794130325,0.0460946597158908,298.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7499098777770996,0.1679491102695465,0.1366695016622543,298.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.7669767141342163,0.1744048595428466,0.1081252545118331,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.5175299048423767,0.050000000745058,0.0485398955643177,298.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.5175299048423767,0.050000000745058,0.2302523553371429,285.4212341308594,285.4591064453125,293.6083679199219,292.5357666015625,293.6021728515625,298.4421081542969,285.7401733398437,1.0,0.183849349617958,1.0,1.0,0.0,1.0,-0.6830642819404602,0.6830637454986572,5.277865398056747e-07,0.4922010898590088,0.4835237860679626,0.4835237860679626,0.0,32.73359298706055,25.0,10559.173828125,-0.0,56.285301208496094,1.0,283.1471862792969,285.87890625,295.65478515625,296.2230224609375,293.1499938964844,293.1499938964844,283.1499938964844,23361.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661449253559112,1.0,0.0,0.0,0.7523975372314453,0.7524024844169617,3.777358514867046e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3295.85546875,0.0,47.38595199584961,2977.34912109375,0.0,219.57159423828125,0.3058904409408569,1.0,0.0,3.0,1.0,0.0
17993880,298.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7920423746109009,0.1766997277736663,0.127773180603981,298.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.8313928842544556,0.1658980250358581,0.1560824662446975,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8420963883399963,0.1720063239336013,0.1200860068202018,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.555109441280365,0.050000000745058,0.0482052005827426,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.555109441280365,0.050000000745058,0.2286647111177444,285.99737548828125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3915405273437,286.1507568359375,1.0,0.1844014227390289,1.0,1.0,0.0,1.0,-0.8169403672218323,0.8169397115707397,6.769155334040988e-07,0.597608208656311,0.9751377701759338,0.9751377701759338,0.0,25.538867950439453,28.0,15646.5078125,-0.0,66.61576080322266,1.0,283.1479797363281,286.116943359375,295.6714782714844,296.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,7834.84423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373402863740921,1.0,0.0,0.0,1.336664795875549,1.336668610572815,1.1921707709916518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5230.84912109375,0.0,83.5356216430664,2977.34912109375,0.0,231.1394805908203,0.3544779121875763,1.0,0.0,3.0,1.0,0.0
17993940,298.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9247803688049316,0.1678329408168792,0.1527087837457656,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.9127681851387024,0.1633728146553039,0.1554335802793502,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.9283161759376526,0.1715109050273895,0.1199423894286155,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.8929506540298462,0.1594006121158599,0.1460490375757217,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9343566894531,0.6174838542938232,0.1479907929897308,0.2270654439926147,285.91925048828125,285.3289794921875,293.6988525390625,292.5761108398437,293.6944274902344,298.2276306152344,285.9139099121094,1.0,0.1886956542730331,1.0,1.0,0.0,1.0,-0.9615728855133056,0.961571991443634,8.655576380078855e-07,0.7155443429946899,1.0,1.0,0.0,18.62800407409668,28.0,18537.41796875,-0.0,81.18592834472656,1.0,283.1495361328125,285.6571350097656,296.0432434082031,297.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,7173.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659351408481598,1.0,0.0,0.0,1.7839771509170532,1.7839826345443726,2.123596374303816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5411.84619140625,0.0,173.79331970214844,2977.34912109375,0.0,412.71087646484375,0.4443054497241974,1.0,0.0,3.0,1.0,0.0
17994000,298.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9191520810127258,0.1676883548498153,0.1204213723540306,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.986469268798828,0.1634746789932251,0.1551405787467956,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9191469550132751,0.1721481084823608,0.0936597287654876,298.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9740673899650574,0.1586029678583145,0.1486537605524063,298.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92352294921875,0.7398738265037537,0.1487593650817871,0.313330590724945,285.9142761230469,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2144775390625,285.9162902832031,1.0,0.1901613026857376,1.0,1.0,0.0,1.0,-1.017770528793335,1.0177695751190186,9.454502674088872e-07,0.7594332695007324,1.0,1.0,0.0,15.286890983581545,48.0,19153.7578125,-0.0,84.87986755371094,1.0,283.14959716796875,285.6488342285156,296.0617980957031,297.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,7464.16064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775254726409912,1.0,0.0,0.0,1.819761872291565,1.819767594337464,2.209644947015477e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5431.4345703125,0.0,184.46286010742188,2977.34912109375,0.0,442.5747680664063,0.4559563398361206,1.0,0.0,3.0,1.0,0.0
17994060,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.887561559677124,0.1838459521532058,0.0973961874842643,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.887561559677124,0.1756846457719802,0.1025628820061683,298.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.887561559677124,0.1886260211467743,0.0757525935769081,298.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.887561559677124,0.1627164036035537,0.1025629267096519,297.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.9416003823280334,0.1446418464183807,0.5712111592292786,285.94207763671875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19500732421875,285.9335021972656,1.0,0.2064598947763443,1.0,1.0,0.0,1.0,-1.1331359148025513,1.1331347227096558,1.126931806538778e-06,0.8531820178031921,1.0,1.0,0.0,15.33680248260498,68.0,21740.6328125,-0.0,113.17157745361328,1.0,283.1499328613281,285.5767517089844,296.0758056640625,297.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,10370.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741810202598572,1.0,0.0,0.0,2.1450295448303223,2.1450374126434326,3.070152558848349e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5580.2880859375,0.0,302.1103210449219,2977.34912109375,0.0,795.0050048828125,0.5350083112716675,1.0,0.0,3.0,1.0,0.0
17994120,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.887561559677124,0.1838459521532058,0.0973961874842643,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.887561559677124,0.1756846457719802,0.1025628820061683,298.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.887561559677124,0.1886260211467743,0.0757525935769081,298.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.887561559677124,0.1627164036035537,0.1025629267096519,297.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359436035156,0.9416003823280334,0.1446418464183807,0.5712111592292786,285.94207763671875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19500732421875,285.9335021972656,1.0,0.2064598947763443,1.0,1.0,0.0,1.0,-1.1331359148025513,1.1331347227096558,1.126931806538778e-06,0.8531820178031921,1.0,1.0,0.0,15.33680248260498,68.0,21740.6328125,-0.0,113.17157745361328,1.0,283.1499328613281,285.5767517089844,296.0758056640625,297.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,10370.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741810202598572,1.0,0.0,0.0,2.1450295448303223,2.1450374126434326,3.070152558848349e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5580.2880859375,0.0,302.1103210449219,2977.34912109375,0.0,795.0050048828125,0.5350083112716675,1.0,0.0,3.0,1.0,0.0
17994180,298.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.8896832466125488,0.1921869069337844,0.0988479331135749,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.8896832466125488,0.1828539222478866,0.1040916368365287,298.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.8896832466125488,0.196384847164154,0.0768817290663719,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.8896832466125488,0.1662655472755432,0.1040916368365287,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.9778647422790528,0.1415369659662246,0.6421429514884949,285.9515686035156,285.1472473144531,293.841796875,292.6412658691406,293.838134765625,298.16632080078125,285.9596862792969,1.0,0.2230690270662307,1.0,1.0,0.0,1.0,-1.234348177909851,1.234346866607666,1.3040413477938273e-06,0.9356502294540404,1.0,1.0,0.0,16.891592025756836,68.0,23618.451171875,-0.0,142.37876892089844,1.0,283.1499938964844,285.5528564453125,295.98931884765625,297.3515014648437,293.1499938964844,293.1499938964844,283.1499938964844,12403.1982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204017996788025,1.0,0.0,0.0,2.345799207687378,2.345808506011963,3.671766251045483e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5661.8486328125,0.0,395.1285705566406,2977.34912109375,0.0,1048.2066650390625,0.58090740442276,1.0,0.0,3.0,1.0,0.0
17994240,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9048566818237304,0.1943512558937072,0.1098387986421585,298.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9048566818237304,0.1849248707294464,0.1156655400991439,298.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9048566818237304,0.1983804404735565,0.0854301750659942,297.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9048566818237304,0.1672077178955078,0.1156655400991439,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.9571457505226136,0.1405042707920074,0.6366713047027588,285.9779052734375,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1473999023437,285.9881896972656,1.0,0.2309577614068985,1.0,1.0,0.0,1.0,-1.276121973991394,1.2761205434799194,1.3819268360748538e-06,0.9693655967712402,1.0,1.0,0.0,18.21932601928711,88.0,24375.462890625,-0.0,158.05728149414062,1.0,283.1499938964844,285.561767578125,295.9570617675781,297.3529663085937,293.1499938964844,293.1499938964844,283.1499938964844,13106.1123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347492337226868,1.0,0.0,0.0,2.411353826522827,2.4113638401031494,3.879852386035054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5697.29833984375,0.0,429.1892395019531,2977.34912109375,0.0,1138.8155517578125,0.5996773838996887,1.0,0.0,3.0,1.0,0.0
17994300,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9237313866615297,0.1963094621896743,0.123887151479721,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9237313866615297,0.1870951503515243,0.1304591298103332,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268859863281,0.9237313866615297,0.2003204524517059,0.0963566675782203,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.9884255528450012,0.1671191751956939,0.15871262550354,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.9301934242248536,0.1394721418619156,0.6300157308578491,286.02899169921875,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09991455078125,286.0408020019531,1.0,0.2459309250116348,1.0,1.0,0.0,1.0,-1.3591065406799316,1.3591049909591677,1.545137138236896e-06,1.0357686281204224,1.0,1.0,0.0,20.452417373657227,88.0,25829.939453125,-0.0,191.63169860839844,1.0,283.1499938964844,285.5785217285156,295.9173583984375,297.3721923828125,293.1499938964844,293.1499938964844,283.1499938964844,14473.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562519669532776,1.0,0.0,0.0,2.534034490585327,2.534045457839966,4.284680130695051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5770.126953125,0.0,498.0853576660156,2977.34912109375,0.0,1284.099365234375,0.6267050504684448,1.0,0.0,3.0,1.0,0.0
17994360,298.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.948668658733368,0.1966283619403839,0.1451094448566436,297.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.9856598377227784,0.1874213069677353,0.1716905683279037,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.948668658733368,0.2008887827396392,0.1128628998994827,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.9590290784835817,0.1650913804769516,0.1574697643518448,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.8985131978988647,0.1390867978334427,0.6272291541099548,286.1062316894531,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0414733886719,286.1216735839844,1.0,0.2626108229160309,1.0,1.0,0.0,1.0,-1.4499634504318235,1.44996178150177,1.7376455616613384e-06,1.1082371473312378,1.0,1.0,0.0,23.44506454467773,108.0,27329.66796875,-0.0,232.87838745117188,1.0,283.1499938964844,285.6247863769531,295.9002990722656,297.4155578613281,293.1499938964844,293.1499938964844,283.1499938964844,15568.1533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750595569610596,1.0,0.0,0.0,2.6281039714813232,2.6281158924102783,4.608699839536712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5852.59912109375,0.0,555.6405029296875,2977.34912109375,0.0,1419.7625732421875,0.6523041725158691,1.0,0.0,3.0,1.0,0.0
17994420,297.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8363829255104065,0.1928433179855346,0.1748589277267456,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.8257991671562195,0.1853833645582199,0.1767527461051941,297.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.8431942462921143,0.1979191750288009,0.1395495533943176,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.7935097813606262,0.1642756909132003,0.1565590649843216,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.7502542734146118,0.1386395245790481,0.6282491683959961,286.2139587402344,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.906005859375,286.21099853515625,1.0,0.2961665987968445,1.0,1.0,0.0,1.0,-1.5311771631240845,1.5311752557754517,1.924522166518728e-06,1.174945592880249,1.0,1.0,0.0,42.50936508178711,96.0,29206.134765625,-0.0,315.5433044433594,1.0,283.1499938964844,285.6534118652344,295.9106140136719,297.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,17733.7109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106660604476929,1.0,0.0,0.0,2.804941415786743,2.804955005645752,5.249777927929244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5986.86083984375,0.0,675.51953125,2977.34912109375,0.0,1695.9227294921875,0.6952704191207886,1.0,0.0,3.0,1.0,0.0
17994480,297.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8363829255104065,0.1928433179855346,0.1748589277267456,297.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.8257991671562195,0.1853833645582199,0.1767527461051941,297.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.8431942462921143,0.1979191750288009,0.1395495533943176,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.7935097813606262,0.1642756909132003,0.1565590649843216,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.7502542734146118,0.1386395245790481,0.6282491683959961,286.2139587402344,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.906005859375,286.21099853515625,1.0,0.2961665987968445,1.0,1.0,0.0,1.0,-1.5311771631240845,1.5311752557754517,1.924522166518728e-06,1.174945592880249,1.0,1.0,0.0,42.50936508178711,96.0,29206.134765625,-0.0,315.5433044433594,1.0,283.1499938964844,285.6534118652344,295.9106140136719,297.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,17733.7109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106660604476929,1.0,0.0,0.0,2.804941415786743,2.804955005645752,5.249777927929244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5986.86083984375,0.0,675.51953125,2977.34912109375,0.0,1695.9227294921875,0.6952704191207886,1.0,0.0,3.0,1.0,0.0
17994540,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7769758105278015,0.1950892657041549,0.1761054098606109,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.7661571502685547,0.1867343485355377,0.1778860092163086,297.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7830460667610168,0.1994102448225021,0.1401347368955612,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.7376773357391357,0.1657920032739639,0.1581282168626785,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.6970945000648499,0.1388048976659774,0.630882740020752,286.1314697265625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.826416015625,286.128662109375,1.0,0.3140204846858978,1.0,1.0,0.0,1.0,-1.540004849433899,1.540002942085266,1.944452606039704e-06,1.181159257888794,1.0,1.0,0.0,58.11691284179688,84.0,29716.9453125,-0.0,360.6085205078125,1.0,283.1499938964844,285.5596923828125,295.88140869140625,297.5491943359375,293.1499938964844,293.1499938964844,283.1499938964844,19647.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329671382904053,1.0,0.0,0.0,2.952446460723877,2.9524614810943604,5.816442012473999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6004.28662109375,0.0,787.7943115234375,2977.34912109375,0.0,1879.9959716796875,0.731149435043335,1.0,0.0,3.0,1.0,0.0
17994600,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7769758105278015,0.1950892657041549,0.1761054098606109,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.7661571502685547,0.1867343485355377,0.1778860092163086,297.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.7830460667610168,0.1994102448225021,0.1401347368955612,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.7376773357391357,0.1657920032739639,0.1581282168626785,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.6970945000648499,0.1388048976659774,0.630882740020752,286.1314697265625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.826416015625,286.128662109375,1.0,0.3140204846858978,1.0,1.0,0.0,1.0,-1.540004849433899,1.540002942085266,1.944452606039704e-06,1.181159257888794,1.0,1.0,0.0,58.11691284179688,84.0,29716.9453125,-0.0,360.6085205078125,1.0,283.1499938964844,285.5596923828125,295.88140869140625,297.5491943359375,293.1499938964844,293.1499938964844,283.1499938964844,19647.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329671382904053,1.0,0.0,0.0,2.952446460723877,2.9524614810943604,5.816442012473999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6004.28662109375,0.0,787.7943115234375,2977.34912109375,0.0,1879.9959716796875,0.731149435043335,1.0,0.0,3.0,1.0,0.0
17994660,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.7673693895339966,0.1974029541015625,0.1781096905469894,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7559693455696106,0.1881904453039169,0.1792448759078979,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7726320028305054,0.2012688219547271,0.1413762420415878,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7285313010215759,0.1670486181974411,0.1593674123287201,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.6860011219978333,0.1391627937555313,0.6328812837600708,286.1095275878906,284.95001220703125,294.1659240722656,292.7936096191406,294.16278076171875,297.7973327636719,286.1070251464844,1.0,0.3196911513805389,1.0,1.0,0.0,1.0,-1.5494182109832764,1.549416184425354,1.966800937225344e-06,1.188650131225586,1.0,1.0,0.0,62.52861022949219,84.0,30092.189453125,-0.0,377.01995849609375,1.0,283.1499938964844,285.52764892578125,295.87060546875,297.5517883300781,293.1499938964844,293.1499938964844,283.1499938964844,20686.478515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394365072250366,1.0,0.0,0.0,3.029474258422852,3.0294899940490723,6.123896696408337e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6024.98291015625,0.0,851.0764770507812,2977.34912109375,0.0,1934.7811279296875,0.7471117973327637,1.0,0.0,3.0,1.0,0.0
17994720,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.7649650573730469,0.1996234506368637,0.1800686568021774,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.7528465986251831,0.1896643787622451,0.1806084662675857,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7696494460105896,0.2031175345182418,0.142634317278862,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.7256011366844177,0.1682777553796768,0.1605341881513595,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.6818321943283081,0.1396055072546005,0.6349255442619324,286.1000671386719,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77642822265625,286.09918212890625,1.0,0.3228573203086853,1.0,1.0,0.0,1.0,-1.5587706565856934,1.558768630027771,1.989173824767932e-06,1.196098566055298,1.0,1.0,0.0,64.62132263183594,72.0,30382.736328125,-0.0,387.435302734375,1.0,283.1499938964844,285.5124206542969,295.8700866699219,297.5610656738281,293.1499938964844,293.1499938964844,283.1499938964844,21334.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434107661247253,1.0,0.0,0.0,3.076537847518921,3.0765540599823,6.315646601251501e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6041.8896484375,0.0,891.3609619140625,2977.34912109375,0.0,1968.721923828125,0.7613807916641235,1.0,0.0,3.0,1.0,0.0
17994780,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7708067297935486,0.2047687470912933,0.1845844388008117,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7567306160926819,0.1932446658611297,0.1838695704936981,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7744836807250977,0.2074984908103943,0.1456041038036346,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7288811206817627,0.1712207049131393,0.1632291376590728,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.6833153963088989,0.1408601254224777,0.6401187777519226,286.087158203125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388916015625,286.08746337890625,1.0,0.3258523643016815,1.0,1.0,0.0,1.0,-1.5811415910720823,1.5811395645141602,2.043354470515624e-06,1.213919758796692,1.0,1.0,0.0,65.25593566894531,60.0,31074.3671875,-0.0,401.045166015625,1.0,283.1499938964844,285.4825744628906,295.89215087890625,297.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,22868.97265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503098249435425,1.0,0.0,0.0,3.1852777004241943,3.1852951049804688,6.769988658561488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6089.48974609375,0.0,989.2565307617188,2977.34912109375,0.0,2028.13232421875,0.7879100441932678,1.0,0.0,3.0,1.0,0.0
17994840,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7708067297935486,0.2047687470912933,0.1845844388008117,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7567306160926819,0.1932446658611297,0.1838695704936981,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7744836807250977,0.2074984908103943,0.1456041038036346,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.7288811206817627,0.1712207049131393,0.1632291376590728,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.6833153963088989,0.1408601254224777,0.6401187777519226,286.087158203125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388916015625,286.08746337890625,1.0,0.3258523643016815,1.0,1.0,0.0,1.0,-1.5811415910720823,1.5811395645141602,2.043354470515624e-06,1.213919758796692,1.0,1.0,0.0,65.25593566894531,60.0,31074.3671875,-0.0,401.045166015625,1.0,283.1499938964844,285.4825744628906,295.89215087890625,297.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,22868.97265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503098249435425,1.0,0.0,0.0,3.1852777004241943,3.1852951049804688,6.769988658561488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6089.48974609375,0.0,989.2565307617188,2977.34912109375,0.0,2028.13232421875,0.7879100441932678,1.0,0.0,3.0,1.0,0.0
17994900,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7784556150436401,0.2074370682239532,0.1868951320648193,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.7632297873497009,0.1951578110456466,0.1855823248624801,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841064453125,0.7816846370697021,0.2097919136285781,0.1471390277147293,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7345726490020752,0.1727883219718933,0.1646222919225692,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.6884992718696594,0.1416011899709701,0.6429961919784546,286.0840759277344,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230834960937,286.0838623046875,1.0,0.325700968503952,1.0,1.0,0.0,1.0,-1.5929415225982666,1.5929394960403442,2.072307779599214e-06,1.22331964969635,1.0,1.0,0.0,63.906471252441406,60.0,31444.50390625,-0.0,403.7859802246094,1.0,283.1499938964844,285.468994140625,295.9112548828125,297.6451110839844,293.1499938964844,293.1499938964844,283.1499938964844,23699.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535790801048279,1.0,0.0,0.0,3.242624998092652,3.242643117904663,7.015955247879901e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6117.67822265625,0.0,1043.6558837890625,2977.34912109375,0.0,2056.494384765625,0.799129068851471,1.0,0.0,3.0,1.0,0.0
17994960,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7890365123748779,0.2101333886384964,0.1892069429159164,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7726022601127625,0.1971115171909332,0.1873109489679336,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7918122410774231,0.2121111005544662,0.1486748605966568,297.6003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865783691406,0.7427729368209839,0.1743910908699035,0.1660228073596954,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.6963434219360352,0.1423909366130828,0.6459707021713257,286.0867004394531,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.708740234375,286.0875549316406,1.0,0.3246703147888183,1.0,1.0,0.0,1.0,-1.6048904657363892,1.6048884391784668,2.101889776895405e-06,1.2328370809555054,1.0,1.0,0.0,61.68126678466797,48.0,31768.083984375,-0.0,404.23736572265625,1.0,283.1499938964844,285.4646911621094,295.9321594238281,297.68115234375,293.1499938964844,293.1499938964844,283.1499938964844,24260.3828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568885684013367,1.0,0.0,0.0,3.280747413635254,3.280766010284424,7.181892556218372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6142.24072265625,0.0,1080.9000244140625,2977.34912109375,0.0,2085.337646484375,0.8112474679946899,1.0,0.0,3.0,1.0,0.0
17995020,297.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8152585029602051,0.2151350528001785,0.1934548020362854,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909118652344,0.797138512134552,0.2007604986429214,0.1905016005039215,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.8170164227485657,0.2164054661989212,0.1514883339405059,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.7647203207015991,0.1773902624845504,0.1686016768217086,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7166621088981628,0.1439156830310821,0.6515543460845947,286.09100341796875,284.95001220703125,294.4651184082031,292.938720703125,294.4620666503906,297.6847839355469,286.09210205078125,1.0,0.3211768865585327,1.0,1.0,0.0,1.0,-1.626996994018555,1.6269948482513428,2.157313929274096e-06,1.2504386901855469,1.0,1.0,0.0,56.016639709472656,48.0,32407.236328125,-0.0,400.7557373046875,1.0,283.1499938964844,285.4529113769531,295.9736633300781,297.7538757324219,293.1499938964844,293.1499938964844,283.1499938964844,25500.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633761763572693,1.0,0.0,0.0,3.36353087425232,3.3635504245758057,7.548908911303442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6192.5654296875,0.0,1164.8057861328125,2977.34912109375,0.0,2142.250244140625,0.8285332918167114,1.0,0.0,3.0,1.0,0.0
17995080,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.817751944065094,0.2155456840991974,0.1938004493713379,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.7996591925621033,0.2010608315467834,0.190761387348175,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.8194265365600586,0.2167569696903228,0.1517163068056106,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920715332031,0.7670395374298096,0.1776375323534011,0.1688113659620285,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919189453125,0.7186243534088135,0.1440437138080597,0.652012050151825,286.0922241210937,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6829833984375,286.0934143066406,1.0,0.3207967877388,1.0,1.0,0.0,1.0,-1.6288001537322998,1.628798007965088,2.161874817829812e-06,1.2518742084503174,1.0,1.0,0.0,55.46274948120117,36.0,32454.896484375,-0.0,400.20989990234375,1.0,283.1499938964844,285.4530334472656,295.9769592285156,297.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,25570.328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639068961143494,1.0,0.0,0.0,3.3681554794311523,3.3681750297546387,7.569680633423559e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6196.32177734375,0.0,1169.6168212890625,2977.34912109375,0.0,2146.927001953125,0.8326382637023926,1.0,0.0,3.0,1.0,0.0
17995140,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8578366041183472,0.2209305763244629,0.1983176916837692,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8380168080329895,0.2050007581710815,0.194152146577835,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8586335182189941,0.2213533371686935,0.1546841114759445,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8057531118392944,0.1808834373950958,0.1715459674596786,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.7501299977302551,0.1457333266735077,0.6579756736755371,286.10125732421875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66021728515625,286.1026306152344,1.0,0.3150476515293121,1.0,1.0,0.0,1.0,-1.652299880981445,1.6522977352142334,2.2218584945221664e-06,1.2705738544464111,1.0,1.0,0.0,47.48491668701172,25.0,33130.21875,-0.0,390.82073974609375,1.0,283.1499938964844,285.4452209472656,296.0216979980469,297.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,26822.501953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771154522895813,1.0,0.0,0.0,3.449638843536377,3.44965934753418,7.940366231196094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6250.287109375,0.0,1256.5743408203125,2977.34912109375,0.0,2211.097412109375,0.8525998592376709,1.0,0.0,3.0,1.0,0.0
