time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8578366041183472,0.2209305763244629,0.1983176916837692,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8380168080329895,0.2050007581710815,0.194152146577835,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8586335182189941,0.2213533371686935,0.1546841114759445,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8057531118392944,0.1808834373950958,0.1715459674596786,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.7501299977302551,0.1457333266735077,0.6579756736755371,286.10125732421875,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66021728515625,286.1026306152344,1.0,0.3150476515293121,1.0,1.0,0.0,1.0,-1.652299880981445,1.6522977352142334,2.2218584945221664e-06,1.2705738544464111,1.0,1.0,0.0,47.48491668701172,25.0,33130.21875,-0.0,390.82073974609375,1.0,283.1499938964844,285.4452209472656,296.0216979980469,297.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,26822.501953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771154522895813,1.0,0.0,0.0,3.449638843536377,3.44965934753418,7.940366231196094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6250.287109375,0.0,1256.5743408203125,2977.34912109375,0.0,2211.097412109375,0.8525998592376709,1.0,0.0,3.0,1.0,0.0
17995260,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.9255631566047668,0.2262442708015442,0.2027460187673568,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8992162346839905,0.2088807672262191,0.1974614262580871,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.9252781867980956,0.2258554250001907,0.1575667411088943,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.861801266670227,0.1840835958719253,0.1742116510868072,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.8034321665763855,0.1474073231220245,0.6637564301490784,286.1125183105469,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.114013671875,1.0,0.3083297908306122,1.0,1.0,0.0,1.0,-1.6751922369003296,1.675189971923828,2.281266688441974e-06,1.2887754440307615,1.0,1.0,0.0,38.6147346496582,25.0,33792.8671875,-0.0,378.22747802734375,1.0,283.1499938964844,285.44000244140625,296.0652770996094,297.91552734375,293.1499938964844,293.1499938964844,283.1499938964844,28030.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783409953117371,1.0,0.0,0.0,3.526442527770996,3.526463747024536,8.297874956042506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6303.76611328125,0.0,1342.38720703125,2977.34912109375,0.0,2275.258056640625,0.8714317679405212,1.0,0.0,3.0,1.0,0.0
17995320,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.9255631566047668,0.2262442708015442,0.2027460187673568,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8992162346839905,0.2088807672262191,0.1974614262580871,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.9252781867980956,0.2258554250001907,0.1575667411088943,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.861801266670227,0.1840835958719253,0.1742116510868072,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.8034321665763855,0.1474073231220245,0.6637564301490784,286.1125183105469,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396484375,286.114013671875,1.0,0.3083297908306122,1.0,1.0,0.0,1.0,-1.6751922369003296,1.675189971923828,2.281266688441974e-06,1.2887754440307615,1.0,1.0,0.0,38.6147346496582,25.0,33792.8671875,-0.0,378.22747802734375,1.0,283.1499938964844,285.44000244140625,296.0652770996094,297.91552734375,293.1499938964844,293.1499938964844,283.1499938964844,28030.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783409953117371,1.0,0.0,0.0,3.526442527770996,3.526463747024536,8.297874956042506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6303.76611328125,0.0,1342.38720703125,2977.34912109375,0.0,2275.258056640625,0.8714317679405212,1.0,0.0,3.0,1.0,0.0
17995380,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9967809319496156,0.2314798384904861,0.2063294649124145,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9751980304718018,0.2126627564430236,0.2007960677146911,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.9967357516288756,0.2302396744489669,0.1604486405849456,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9321208596229552,0.1872015297412872,0.1769174039363861,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.8606829643249512,0.1490233093500137,0.6698423624038696,286.1256408691406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1271057128906,1.0,0.3049429655075073,1.0,1.0,0.0,1.0,-1.6976652145385742,1.6976629495620728,2.340536866540788e-06,1.306641936302185,1.0,1.0,0.0,32.48418045043945,43.0,34448.23828125,-0.0,372.8989868164063,1.0,283.1499938964844,285.4368896484375,296.1081848144531,297.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,29207.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853353023529053,1.0,0.0,0.0,3.599737405776977,3.599759817123413,8.646392188893515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6357.2421875,0.0,1427.8414306640625,2977.34912109375,0.0,2338.172607421875,0.8894150257110596,1.0,0.0,3.0,1.0,0.0
17995440,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9967809319496156,0.2314798384904861,0.2063294649124145,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9751980304718018,0.2126627564430236,0.2007960677146911,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.9967357516288756,0.2302396744489669,0.1604486405849456,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9321208596229552,0.1872015297412872,0.1769174039363861,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.8606829643249512,0.1490233093500137,0.6698423624038696,286.1256408691406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6207275390625,286.1271057128906,1.0,0.3049429655075073,1.0,1.0,0.0,1.0,-1.6976652145385742,1.6976629495620728,2.340536866540788e-06,1.306641936302185,1.0,1.0,0.0,32.48418045043945,43.0,34448.23828125,-0.0,372.8989868164063,1.0,283.1499938964844,285.4368896484375,296.1081848144531,297.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,29207.453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853353023529053,1.0,0.0,0.0,3.599737405776977,3.599759817123413,8.646392188893515e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6357.2421875,0.0,1427.8414306640625,2977.34912109375,0.0,2338.172607421875,0.8894150257110596,1.0,0.0,3.0,1.0,0.0
17995500,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.9749155044555664,0.2349373996257782,0.2103016227483749,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.94553542137146,0.2146183848381042,0.2027236074209213,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.9727226495742798,0.2330125868320465,0.16240294277668,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.114013671875,0.9003540873527527,0.1887599974870681,0.1780399084091186,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8354054093360901,0.1497510373592376,0.6738170385360718,286.1122436523437,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.61785888671875,286.1047668457031,1.0,0.3055927753448486,1.0,1.0,0.0,1.0,-1.6768914461135864,1.676889181137085,2.285484015374095e-06,1.2899353504180908,1.0,1.0,0.0,34.86872863769531,43.0,34355.92578125,-0.0,376.4088439941406,1.0,283.1499938964844,285.4078674316406,296.1274719238281,298.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,29925.294921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884669899940491,1.0,0.0,0.0,3.643704891204834,3.643727779388428,8.858897899699514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6360.27197265625,0.0,1480.8026123046875,2977.34912109375,0.0,2366.483154296875,0.8973957300186157,1.0,0.0,3.0,1.0,0.0
17995560,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9922730922698976,0.2381561249494552,0.2066735625267028,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.974726676940918,0.2164156138896942,0.204471468925476,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9972906708717346,0.235454648733139,0.1640140563249588,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.9308209419250488,0.1902503818273544,0.1797889024019241,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.8580557107925415,0.1505611389875412,0.6768426299095154,286.12567138671875,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6108703613281,286.13134765625,1.0,0.3094521164894104,1.0,1.0,0.0,1.0,-1.7177726030349731,1.717770218849182,2.3941170184116345e-06,1.322426438331604,1.0,1.0,0.0,33.43521881103516,61.0,35037.84375,-0.0,387.024169921875,1.0,283.1499938964844,285.4287109375,296.14422607421875,298.05157470703125,293.1499938964844,293.1499938964844,283.1499938964844,30373.248046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908254265785217,1.0,0.0,0.0,3.670875072479248,3.670898199081421,8.991506774691516e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6402.78564453125,0.0,1514.1761474609375,2977.34912109375,0.0,2387.85791015625,0.9068732261657716,1.0,0.0,3.0,1.0,0.0
17995620,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.9588803648948668,0.2418200820684433,0.2170469611883163,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683959960937,0.9252564907073976,0.2198697477579116,0.2079000025987625,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.954584002494812,0.2386970520019531,0.1666979938745498,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.8834499716758728,0.1930867731571197,0.182769626379013,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.8184572458267212,0.1519881337881088,0.6844870448112488,286.1685485839844,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5863952636719,286.16973876953125,1.0,0.32060307264328,1.0,1.0,0.0,1.0,-1.75187349319458,1.7518709897994995,2.487360688974149e-06,1.34971821308136,1.0,1.0,0.0,39.30270767211914,79.0,35905.01171875,-0.0,423.6775512695313,1.0,283.1499938964844,285.4450988769531,296.1976013183594,298.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,31520.0859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983267307281494,1.0,0.0,0.0,3.739535570144653,3.739559650421143,9.331009778179578e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6477.1923828125,0.0,1600.73974609375,2977.34912109375,0.0,2456.136474609375,0.9237307906150818,1.0,0.0,3.0,1.0,0.0
17995680,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.9588803648948668,0.2418200820684433,0.2170469611883163,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683959960937,0.9252564907073976,0.2198697477579116,0.2079000025987625,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.954584002494812,0.2386970520019531,0.1666979938745498,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.8834499716758728,0.1930867731571197,0.182769626379013,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.8184572458267212,0.1519881337881088,0.6844870448112488,286.1685485839844,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5863952636719,286.16973876953125,1.0,0.32060307264328,1.0,1.0,0.0,1.0,-1.75187349319458,1.7518709897994995,2.487360688974149e-06,1.34971821308136,1.0,1.0,0.0,39.30270767211914,79.0,35905.01171875,-0.0,423.6775512695313,1.0,283.1499938964844,285.4450988769531,296.1976013183594,298.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,31520.0859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983267307281494,1.0,0.0,0.0,3.739535570144653,3.739559650421143,9.331009778179578e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6477.1923828125,0.0,1600.73974609375,2977.34912109375,0.0,2456.136474609375,0.9237307906150818,1.0,0.0,3.0,1.0,0.0
17995740,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8914225697517395,0.2462968379259109,0.2212308794260025,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8626461625099182,0.223153680562973,0.2114367336034774,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8868653178215027,0.2424276322126388,0.1695145368576049,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8276875019073486,0.1957543641328811,0.1857229173183441,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.763684093952179,0.1531804502010345,0.6919153928756714,286.18310546875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5679626464844,286.18505859375,1.0,0.3350621163845062,1.0,1.0,0.0,1.0,-1.7761412858963013,1.7761387825012207,2.554465936555061e-06,1.3686954975128174,1.0,1.0,0.0,49.91031646728516,97.0,36568.90234375,-0.0,470.5155944824219,1.0,283.1499938964844,285.4457702636719,296.2408142089844,298.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,32647.009765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060796856880188,1.0,0.0,0.0,3.805797576904297,3.805822372436523,9.664616982263396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6531.7646484375,0.0,1687.3486328125,2977.34912109375,0.0,2527.138916015625,0.9400079250335692,1.0,0.0,3.0,1.0,0.0
17995800,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8914225697517395,0.2462968379259109,0.2212308794260025,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.8626461625099182,0.223153680562973,0.2114367336034774,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8868653178215027,0.2424276322126388,0.1695145368576049,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.8276875019073486,0.1957543641328811,0.1857229173183441,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825256347656,0.763684093952179,0.1531804502010345,0.6919153928756714,286.18310546875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5679626464844,286.18505859375,1.0,0.3350621163845062,1.0,1.0,0.0,1.0,-1.7761412858963013,1.7761387825012207,2.554465936555061e-06,1.3686954975128174,1.0,1.0,0.0,49.91031646728516,97.0,36568.90234375,-0.0,470.5155944824219,1.0,283.1499938964844,285.4457702636719,296.2408142089844,298.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,32647.009765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060796856880188,1.0,0.0,0.0,3.805797576904297,3.805822372436523,9.664616982263396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6531.7646484375,0.0,1687.3486328125,2977.34912109375,0.0,2527.138916015625,0.9400079250335692,1.0,0.0,3.0,1.0,0.0
17995860,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.844196617603302,0.2507116198539734,0.2256855070590973,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.8180575966835022,0.2262743711471557,0.214922234416008,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.8394119143486023,0.2460037916898727,0.1724060773849487,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.7829000353813171,0.1982717514038086,0.1886375695466995,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.7229884266853333,0.1542304456233978,0.6991642713546753,286.2027587890625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.2047119140625,1.0,0.3516921699047088,1.0,1.0,0.0,1.0,-1.8013509511947632,1.801348328590393,2.625558408908546e-06,1.388589859008789,1.0,1.0,0.0,63.19330978393555,85.0,37262.0078125,-0.0,527.2109375,1.0,283.1499938964844,285.4497375488281,296.2807006835937,298.30572509765625,293.1499938964844,293.1499938964844,283.04998779296875,33777.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132383823394775,1.0,0.0,0.0,3.8711369037628174,3.87116265296936,9.99931671685772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6704.7294921875,0.0,1775.756591796875,2977.34912109375,0.0,2593.046875,0.9550557136535645,1.0,0.0,3.0,1.0,0.0
17995920,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.844196617603302,0.2507116198539734,0.2256855070590973,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.8180575966835022,0.2262743711471557,0.214922234416008,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026672363281,0.8394119143486023,0.2460037916898727,0.1724060773849487,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.7829000353813171,0.1982717514038086,0.1886375695466995,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.7229884266853333,0.1542304456233978,0.6991642713546753,286.2027587890625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5507202148437,286.2047119140625,1.0,0.3516921699047088,1.0,1.0,0.0,1.0,-1.8013509511947632,1.801348328590393,2.625558408908546e-06,1.388589859008789,1.0,1.0,0.0,63.19330978393555,85.0,37262.0078125,-0.0,527.2109375,1.0,283.1499938964844,285.4497375488281,296.2807006835937,298.30572509765625,293.1499938964844,293.1499938964844,283.04998779296875,33777.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132383823394775,1.0,0.0,0.0,3.8711369037628174,3.87116265296936,9.99931671685772e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6704.7294921875,0.0,1775.756591796875,2977.34912109375,0.0,2593.046875,0.9550557136535645,1.0,0.0,3.0,1.0,0.0
17995980,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8325822353363037,0.254785418510437,0.2296324521303177,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8054245710372925,0.2291113436222076,0.217893049120903,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8271723389625549,0.2492525279521942,0.1748959124088287,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7700801491737366,0.2005351483821869,0.191059798002243,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7104052901268005,0.1550580859184265,0.7041828036308289,286.1502685546875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.15106201171875,1.0,0.3591013550758362,1.0,1.0,0.0,1.0,-1.82158637046814,1.8215837478637693,2.683529146452201e-06,1.404602289199829,1.0,1.0,0.0,69.07069396972656,73.0,38190.703125,-0.0,558.9899291992188,1.0,283.05126953125,285.37664794921875,296.3357849121094,298.41900634765625,293.1499938964844,293.1499938964844,282.75,34728.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246178030967712,1.0,0.0,0.0,3.925274610519409,3.925301313400269,1.028095311994548e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7035.24755859375,0.0,1851.305419921875,2977.34912109375,0.0,2698.40185546875,0.9662681818008424,1.0,0.0,3.0,1.0,0.0
17996040,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8325822353363037,0.254785418510437,0.2296324521303177,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.8054245710372925,0.2291113436222076,0.217893049120903,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8271723389625549,0.2492525279521942,0.1748959124088287,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7700801491737366,0.2005351483821869,0.191059798002243,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7104052901268005,0.1550580859184265,0.7041828036308289,286.1502685546875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326232910156,286.15106201171875,1.0,0.3591013550758362,1.0,1.0,0.0,1.0,-1.82158637046814,1.8215837478637693,2.683529146452201e-06,1.404602289199829,1.0,1.0,0.0,69.07069396972656,73.0,38190.703125,-0.0,558.9899291992188,1.0,283.05126953125,285.37664794921875,296.3357849121094,298.41900634765625,293.1499938964844,293.1499938964844,282.75,34728.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246178030967712,1.0,0.0,0.0,3.925274610519409,3.925301313400269,1.028095311994548e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7035.24755859375,0.0,1851.305419921875,2977.34912109375,0.0,2698.40185546875,0.9662681818008424,1.0,0.0,3.0,1.0,0.0
17996100,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.8333074450492859,0.2565728724002838,0.2313672453165054,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.805719792842865,0.2303453236818313,0.2191613465547561,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.8275229930877686,0.2506592571735382,0.175965279340744,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.7702181935310364,0.2015037387609481,0.1920682489871978,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.7098132967948914,0.155334010720253,0.7058045864105225,286.0166015625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5224609375,285.9985046386719,1.0,0.3605346977710724,1.0,1.0,0.0,1.0,-1.829637050628662,1.8296343088150024,2.7068040253652725e-06,1.410974144935608,1.0,1.0,0.0,69.70427703857422,73.0,39384.58984375,-0.0,566.5065307617188,1.0,282.7922058105469,285.1976928710937,296.4071960449219,298.61053466796875,293.1499938964844,293.1499938964844,282.75,35017.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374427556991577,1.0,0.0,0.0,3.9415361881256095,3.941563129425049,1.0366313745180378e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6841.52392578125,0.0,1874.40966796875,2977.34912109375,0.0,2817.83251953125,0.9701367020606996,1.0,0.0,3.0,1.0,0.0
17996160,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8364710211753845,0.2581079006195068,0.2328060716390609,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8086119294166565,0.2313850075006485,0.2201946675777435,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8303207159042358,0.2518434822559356,0.1768350899219513,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.7728348970413208,0.2022981345653534,0.1928633898496627,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.7115030884742737,0.1554571837186813,0.7065399885177612,285.9535827636719,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5105895996094,285.9526672363281,1.0,0.360714316368103,1.0,1.0,0.0,1.0,-1.8354902267456048,1.8354874849319456,2.7238199891144177e-06,1.415621042251587,1.0,1.0,0.0,69.28553009033203,61.0,39631.22265625,-0.0,569.259521484375,1.0,282.7542724609375,285.1511535644531,296.4023132324219,298.58221435546875,293.1499938964844,293.1499938964844,282.45001220703125,35240.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438603281974792,1.0,0.0,0.0,3.954051017761232,3.954077959060669,1.043224642671703e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7173.65966796875,0.0,1892.3209228515625,2977.34912109375,0.0,2877.802978515625,0.9731138944625854,1.0,0.0,3.0,1.0,0.0
17996220,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.8497263789176941,0.260788232088089,0.2351913154125213,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8208000659942627,0.233114868402481,0.2218001782894134,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8426647186279297,0.2538322806358337,0.1782073527574539,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.7848649621009827,0.2035704553127288,0.194027692079544,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7205193638801575,0.1554141491651535,0.7061337232589722,285.7507019042969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4854736328125,285.74932861328125,1.0,0.358193039894104,1.0,1.0,0.0,1.0,-1.842843770980835,1.8428410291671755,2.745299298112513e-06,1.421467900276184,1.0,1.0,0.0,65.926513671875,49.0,40942.12890625,-0.0,563.8482055664062,1.0,282.457275390625,284.9237060546875,296.42877197265625,298.6810607910156,293.1499938964844,293.1499938964844,282.1499938964844,35547.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601956367492676,1.0,0.0,0.0,3.971245288848877,3.971272468566896,1.0523173159526775e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7296.47314453125,0.0,1917.114990234375,2977.34912109375,0.0,3030.839599609375,0.9772040247917176,1.0,0.0,3.0,1.0,0.0
17996280,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.8497263789176941,0.260788232088089,0.2351913154125213,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8208000659942627,0.233114868402481,0.2218001782894134,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8426647186279297,0.2538322806358337,0.1782073527574539,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509460449219,0.7848649621009827,0.2035704553127288,0.194027692079544,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7205193638801575,0.1554141491651535,0.7061337232589722,285.7507019042969,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4854736328125,285.74932861328125,1.0,0.358193039894104,1.0,1.0,0.0,1.0,-1.842843770980835,1.8428410291671755,2.745299298112513e-06,1.421467900276184,1.0,1.0,0.0,65.926513671875,49.0,40942.12890625,-0.0,563.8482055664062,1.0,282.457275390625,284.9237060546875,296.42877197265625,298.6810607910156,293.1499938964844,293.1499938964844,282.1499938964844,35547.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601956367492676,1.0,0.0,0.0,3.971245288848877,3.971272468566896,1.0523173159526775e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7296.47314453125,0.0,1917.114990234375,2977.34912109375,0.0,3030.839599609375,0.9772040247917176,1.0,0.0,3.0,1.0,0.0
17996340,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8731932044029236,0.2630930542945862,0.2371094673871994,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8414286375045776,0.2344894260168075,0.2229390889406204,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8648571372032166,0.2554380893707275,0.1792142242193222,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8061806559562683,0.2045198678970337,0.1947587579488754,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7365589737892151,0.1550765037536621,0.7038049697875977,285.5406494140625,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4598999023437,285.5386657714844,1.0,0.3527261316776275,1.0,1.0,0.0,1.0,-1.845807671546936,1.8458049297332764,2.7540120299818227e-06,1.423844337463379,1.0,1.0,0.0,60.03418731689453,37.0,42170.1875,0.0,547.3897705078125,1.0,282.1566467285156,284.69049072265625,296.4535827636719,298.7690734863281,293.1499938964844,293.1499938964844,281.8500061035156,35730.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735244274139404,1.0,0.0,0.0,3.981471061706543,3.98149847984314,1.0577435887171305e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7410.2294921875,0.0,1931.9625244140625,2977.34912109375,0.0,3155.868896484375,0.9796363115310668,1.0,0.0,3.0,1.0,0.0
17996400,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8731932044029236,0.2630930542945862,0.2371094673871994,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8414286375045776,0.2344894260168075,0.2229390889406204,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5407409667969,0.8648571372032166,0.2554380893707275,0.1792142242193222,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.8061806559562683,0.2045198678970337,0.1947587579488754,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.7365589737892151,0.1550765037536621,0.7038049697875977,285.5406494140625,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4598999023437,285.5386657714844,1.0,0.3527261316776275,1.0,1.0,0.0,1.0,-1.845807671546936,1.8458049297332764,2.7540120299818227e-06,1.423844337463379,1.0,1.0,0.0,60.03418731689453,37.0,42170.1875,0.0,547.3897705078125,1.0,282.1566467285156,284.69049072265625,296.4535827636719,298.7690734863281,293.1499938964844,293.1499938964844,281.8500061035156,35730.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735244274139404,1.0,0.0,0.0,3.981471061706543,3.98149847984314,1.0577435887171305e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7410.2294921875,0.0,1931.9625244140625,2977.34912109375,0.0,3155.868896484375,0.9796363115310668,1.0,0.0,3.0,1.0,0.0
17996460,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8991337418556213,0.2645826041698456,0.2383240163326263,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.864496111869812,0.2353163063526153,0.2235714495182037,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8897624611854553,0.2564145028591156,0.1797932982444763,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8276731371879578,0.205055832862854,0.1951072663068771,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.7547164559364319,0.154677152633667,0.7012227773666382,285.34295654296875,284.95001220703125,295.397216796875,293.4327392578125,295.3952941894531,297.4410705566406,285.3368530273437,1.0,0.34727743268013,1.0,1.0,0.0,1.0,-1.8460402488708496,1.84603750705719,2.7547291665541707e-06,1.4240549802780151,1.0,1.0,0.0,54.50769805908203,37.0,43273.32421875,0.0,530.1787109375,1.0,281.8670654296875,284.46826171875,296.4933166503906,298.8822631835937,293.1499938964844,293.1499938964844,281.8500061035156,35816.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843750357627869,1.0,0.0,0.0,3.986274242401123,3.98630166053772,1.0602972224660334e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7121.28759765625,0.0,1938.963134765625,2977.34912109375,0.0,3257.56689453125,0.980778694152832,1.0,0.0,3.0,1.0,0.0
17996520,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.9104769825935364,0.2650884687900543,0.2386766523122787,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.8746182322502136,0.2355833798646927,0.223733365535736,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.9004723429679871,0.2567363381385803,0.179946556687355,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8365733623504639,0.2052250802516937,0.1951775550842285,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.7627769708633423,0.1545202285051345,0.7001129984855652,285.3275451660156,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4346618652344,285.3251953125,1.0,0.3451401591300964,1.0,1.0,0.0,1.0,-1.8455941677093504,1.845591425895691,2.7534306354937144e-06,1.4237076044082642,1.0,1.0,0.0,52.4186897277832,25.0,43327.390625,0.0,523.3126220703125,1.0,281.8565368652344,284.4559936523437,296.4820861816406,298.8561706542969,293.1499938964844,293.1499938964844,281.54998779296875,35839.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847354054450989,1.0,0.0,0.0,3.987542390823364,3.987569808959961,1.0609719538479112e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7524.0927734375,0.0,1940.814208984375,2977.34912109375,0.0,3260.94091796875,0.9810803532600404,1.0,0.0,3.0,1.0,0.0
17996580,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9726550579071044,0.2667927145957947,0.2399442344903946,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9317451119422911,0.2364264279603958,0.2242468446493148,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9618767499923706,0.2577689886093139,0.1804597377777099,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8861237168312073,0.2057236135005951,0.1953548640012741,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8074213266372681,0.1537846475839615,0.6953914165496826,285.1112670898437,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100036621094,285.1092529296875,1.0,0.3360018134117126,1.0,1.0,0.0,1.0,-1.842893958091736,1.842891216278076,2.745574647633476e-06,1.4216022491455078,1.0,1.0,0.0,43.66817092895508,28.0,44428.40625,0.0,494.0414123535156,1.0,281.55718994140625,284.2203369140625,296.5134582519531,298.942138671875,293.1499938964844,293.1499938964844,281.25,35904.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946468234062195,1.0,0.0,0.0,3.991163492202759,3.991190910339356,1.0628997415551569e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7639.3720703125,0.0,1946.1064453125,2977.34912109375,0.0,3353.635498046875,0.9819415807724,1.0,0.0,3.0,1.0,0.0
17996640,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9726550579071044,0.2667927145957947,0.2399442344903946,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9317451119422911,0.2364264279603958,0.2242468446493148,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9618767499923706,0.2577689886093139,0.1804597377777099,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8861237168312073,0.2057236135005951,0.1953548640012741,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8074213266372681,0.1537846475839615,0.6953914165496826,285.1112670898437,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4100036621094,285.1092529296875,1.0,0.3360018134117126,1.0,1.0,0.0,1.0,-1.842893958091736,1.842891216278076,2.745574647633476e-06,1.4216022491455078,1.0,1.0,0.0,43.66817092895508,28.0,44428.40625,0.0,494.0414123535156,1.0,281.55718994140625,284.2203369140625,296.5134582519531,298.942138671875,293.1499938964844,293.1499938964844,281.25,35904.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946468234062195,1.0,0.0,0.0,3.991163492202759,3.991190910339356,1.0628997415551569e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7639.3720703125,0.0,1946.1064453125,2977.34912109375,0.0,3353.635498046875,0.9819415807724,1.0,0.0,3.0,1.0,0.0
17996700,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9947643876075744,0.2675793170928955,0.2405758649110794,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9591037034988404,0.2367837876081466,0.2244970053434372,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9856097102165222,0.2582228779792785,0.1807141602039337,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.91010844707489,0.2059238404035568,0.195450872182846,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8264394402503967,0.1533741056919098,0.6930861473083496,284.95904541015625,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3983459472656,284.9400634765625,1.0,0.3331224918365478,1.0,1.0,0.0,1.0,-1.841604471206665,1.8416017293930047,2.741792741289828e-06,1.4205710887908936,0.9901981949806212,0.9901981949806212,0.0,40.682395935058594,28.0,45424.67578125,0.0,483.8342590332031,1.0,281.2918701171875,284.0292053222656,296.56207275390625,299.0890197753906,293.1499938964844,293.1499938964844,281.25,36015.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022797346115112,1.0,0.0,0.0,3.991419792175293,3.9914472103118896,1.0630361657604226e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7377.56884765625,0.0,1947.3486328125,2977.34912109375,0.0,3424.82568359375,0.9819421768188475,1.0,0.0,3.0,1.0,0.0
17996760,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.993338942527771,0.2688182294368744,0.2413587272167205,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9565014839172364,0.237021341919899,0.224773958325386,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9835295081138612,0.2586083114147186,0.1809794455766677,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9073780179023744,0.206016331911087,0.1955884099006652,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.82340008020401,0.1528705060482025,0.6910540461540222,284.8995666503906,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3876342773437,284.89825439453125,1.0,0.3303827941417694,1.0,1.0,0.0,1.0,-1.821571588516236,1.821568846702576,2.6868285658565583e-06,1.4070817232131958,0.9397297501564026,0.9397297501564026,0.0,40.60279846191406,46.0,45130.0703125,0.0,475.68658447265625,1.0,281.2559509277344,283.9953918457031,296.5478210449219,299.0233154296875,293.1499938964844,293.1499938964844,280.95001220703125,38009.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903378129005432,1.0,0.0,0.0,3.943397283554077,3.943424701690674,1.0376104455644963e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7716.8076171875,0.0,1900.9866943359373,2977.34912109375,0.0,3435.052734375,0.9719483256340028,1.0,0.0,3.0,1.0,0.0
17996820,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9711878895759584,0.2728793025016784,0.2449724078178405,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.924496293067932,0.2395597696304321,0.2254616916179657,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.9571521878242492,0.2612466812133789,0.1825269758701324,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8798081874847412,0.2065975964069366,0.1962345391511917,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7972595691680908,0.1519587785005569,0.6873782873153687,284.7931823730469,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.3841552734375,284.79071044921875,1.0,0.3315070867538452,1.0,1.0,0.0,1.0,-1.7924240827560425,1.7924214601516724,2.591423026387929e-06,1.37480628490448,0.7787478566169739,0.7787478566169739,0.0,43.38249206542969,64.0,44239.9921875,0.0,474.1844787597656,1.0,280.9566955566406,283.917236328125,296.552978515625,298.9936218261719,293.1499938964844,293.1499938964844,281.25,46877.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905748188495636,1.0,0.0,0.0,3.53472638130188,3.5347511768341064,8.336905921169091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6797.7724609375,0.0,1487.4794921875,2977.34912109375,0.0,3457.104248046875,0.8873512148857117,1.0,0.0,3.0,1.0,0.0
17996880,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9711878895759584,0.2728793025016784,0.2449724078178405,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.924496293067932,0.2395597696304321,0.2254616916179657,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.9571521878242492,0.2612466812133789,0.1825269758701324,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8798081874847412,0.2065975964069366,0.1962345391511917,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7972595691680908,0.1519587785005569,0.6873782873153687,284.7931823730469,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.3841552734375,284.79071044921875,1.0,0.3315070867538452,1.0,1.0,0.0,1.0,-1.7924240827560425,1.7924214601516724,2.591423026387929e-06,1.37480628490448,0.7787478566169739,0.7787478566169739,0.0,43.38249206542969,64.0,44239.9921875,0.0,474.1844787597656,1.0,280.9566955566406,283.917236328125,296.552978515625,298.9936218261719,293.1499938964844,293.1499938964844,281.25,46877.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905748188495636,1.0,0.0,0.0,3.53472638130188,3.5347511768341064,8.336905921169091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6797.7724609375,0.0,1487.4794921875,2977.34912109375,0.0,3457.104248046875,0.8873512148857117,1.0,0.0,3.0,1.0,0.0
17996940,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.9521797299385072,0.2738524377346039,0.2463786602020263,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.9056841135025024,0.2398110479116439,0.2274260222911834,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.93645441532135,0.261836975812912,0.1833380311727523,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8621684312820435,0.2072181552648544,0.1967925131320953,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.7801618576049805,0.1519712507724762,0.6872735023498535,285.0913391113281,284.95001220703125,295.6369323730469,293.5851745605469,295.635009765625,297.37469482421875,285.0791015625,1.0,0.3356823027133941,1.0,1.0,0.0,1.0,-1.8073652982711792,1.807362675666809,2.644841742949211e-06,1.3949544429779053,0.9788011908531188,0.9788011908531188,0.0,46.92231750488281,64.0,44860.98046875,0.0,492.4527282714844,1.0,281.2074279785156,284.1763610839844,296.49688720703125,298.8578186035156,293.1499938964844,293.1499938964844,281.25,32528.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907462358474731,1.0,0.0,0.0,3.637229681015015,3.637252807617188,8.827439046399377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7204.89111328125,0.0,1493.1234130859375,2977.34912109375,0.0,3317.185546875,0.903141438961029,1.0,0.0,3.0,1.0,0.0
17997000,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8988231420516968,0.2763862311840057,0.2479139864444732,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8585929870605469,0.2407409995794296,0.2280246764421463,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8849593997001648,0.2636880874633789,0.1842797100543975,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8210160136222839,0.2083214372396469,0.1979589462280273,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7409133315086365,0.1518504172563552,0.689037561416626,285.0272216796875,284.95001220703125,295.6641845703125,293.6034545898437,295.6621398925781,297.37603759765625,284.9635314941406,1.0,0.3381686210632324,1.0,1.0,0.0,1.0,-1.7515002489089966,1.751497745513916,2.4604553345852764e-06,1.3289724588394165,0.969496250152588,0.969496250152588,0.0,54.43033599853516,82.0,43608.4296875,0.0,497.0072021484375,1.0,281.2416381835937,284.0555725097656,296.5487976074219,298.9369812011719,293.1499938964844,293.1499938964844,280.95001220703125,32092.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877085447311401,1.0,0.0,0.0,3.725455522537232,3.7254796028137207,9.260875231120736e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7553.2490234375,0.0,1588.9053955078125,2977.34912109375,0.0,3288.771728515625,0.9194531440734864,1.0,0.0,3.0,1.0,0.0
17997060,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9033718705177308,0.2759421765804291,0.2489897459745407,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8633135557174683,0.2413263767957687,0.2294560074806213,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8896352648735046,0.2638646364212036,0.1852105855941772,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8248902559280396,0.2089278399944305,0.1989019364118576,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7430365681648254,0.1517083197832107,0.688198447227478,284.90545654296875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3526306152344,284.9088439941406,1.0,0.3528960943222046,1.0,1.0,0.0,1.0,-1.861332654953003,1.8613297939300537,2.7992714421998244e-06,1.4358258247375488,0.8830691576004028,0.8830691576004028,0.0,56.826053619384766,100.0,46625.96875,0.0,547.9483032226562,1.0,280.9577331542969,283.9897766113281,296.6863708496094,299.2084350585937,293.1499938964844,293.1499938964844,281.25,37733.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004819393157959,1.0,0.0,0.0,3.6717350482940674,3.671759605407715,8.995721145765856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7039.50048828125,0.0,1570.5343017578125,2977.34912109375,0.0,3408.07666015625,0.9109626412391664,1.0,0.0,3.0,1.0,0.0
