time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9033718705177308,0.2759421765804291,0.2489897459745407,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8633135557174683,0.2413263767957687,0.2294560074806213,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8896352648735046,0.2638646364212036,0.1852105855941772,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8248902559280396,0.2089278399944305,0.1989019364118576,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7430365681648254,0.1517083197832107,0.688198447227478,284.90545654296875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3526306152344,284.9088439941406,1.0,0.3528960943222046,1.0,1.0,0.0,1.0,-1.861332654953003,1.8613297939300537,2.7992714421998244e-06,1.4358258247375488,0.8830691576004028,0.8830691576004028,0.0,56.826053619384766,100.0,46625.96875,0.0,547.9483032226562,1.0,280.9577331542969,283.9897766113281,296.6863708496094,299.2084350585937,293.1499938964844,293.1499938964844,281.25,37733.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004819393157959,1.0,0.0,0.0,3.6717350482940674,3.671759605407715,8.995721145765856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7039.50048828125,0.0,1570.5343017578125,2977.34912109375,0.0,3408.07666015625,0.9109626412391664,1.0,0.0,3.0,1.0,0.0
17997180,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.854386031627655,0.2777057886123657,0.250575989484787,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8191414475440979,0.2424837201833725,0.2308554649353027,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8420838117599487,0.26518514752388,0.1862771064043045,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7807178497314453,0.2098410725593567,0.2001289874315261,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7035680413246155,0.1514171808958053,0.6890353560447693,285.0819702148437,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.34014892578125,285.0815124511719,1.0,0.3672168850898742,1.0,1.0,0.0,1.0,-1.8686717748641968,1.868668913841248,2.8207148261572e-06,1.4414154291152954,1.0,1.0,0.0,70.72996520996094,88.0,46440.37890625,0.0,597.2713012695312,1.0,281.24322509765625,284.1585998535156,296.6725769042969,299.1380920410156,293.1499938964844,293.1499938964844,280.95001220703125,32641.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925795555114746,1.0,0.0,0.0,3.807361364364624,3.8073863983154297,9.672561418483383e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7824.26611328125,0.0,1689.174072265625,2977.34912109375,0.0,3334.322998046875,0.9380497932434082,1.0,0.0,3.0,1.0,0.0
17997240,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.854386031627655,0.2777057886123657,0.250575989484787,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8191414475440979,0.2424837201833725,0.2308554649353027,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8420838117599487,0.26518514752388,0.1862771064043045,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7807178497314453,0.2098410725593567,0.2001289874315261,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7035680413246155,0.1514171808958053,0.6890353560447693,285.0819702148437,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.34014892578125,285.0815124511719,1.0,0.3672168850898742,1.0,1.0,0.0,1.0,-1.8686717748641968,1.868668913841248,2.8207148261572e-06,1.4414154291152954,1.0,1.0,0.0,70.72996520996094,88.0,46440.37890625,0.0,597.2713012695312,1.0,281.24322509765625,284.1585998535156,296.6725769042969,299.1380920410156,293.1499938964844,293.1499938964844,280.95001220703125,32641.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925795555114746,1.0,0.0,0.0,3.807361364364624,3.8073863983154297,9.672561418483383e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7824.26611328125,0.0,1689.174072265625,2977.34912109375,0.0,3334.322998046875,0.9380497932434082,1.0,0.0,3.0,1.0,0.0
17997300,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8450389504432678,0.2785153985023498,0.2516100108623504,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8099895715713501,0.2430105060338974,0.2316057831048965,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8329043984413147,0.2657842338085174,0.1869020164012909,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7714427709579468,0.2102298438549041,0.2007412910461425,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6941182017326355,0.151205375790596,0.6891480088233948,284.938232421875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3343505859375,284.9191589355469,1.0,0.3706821501255035,1.0,1.0,0.0,1.0,-1.8724395036697388,1.872436761856079,2.8318690965534188e-06,1.4443634748458862,0.9566803574562072,0.9566803574562072,0.0,74.58712768554688,88.0,47570.4296875,0.0,612.2797241210938,1.0,280.9934997558594,283.97216796875,296.7719421386719,299.3797302246094,293.1499938964844,293.1499938964844,280.95001220703125,34091.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030125737190248,1.0,0.0,0.0,3.8404810428619385,3.8405065536499023,9.841573955782223e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7621.21240234375,0.0,1740.5662841796875,2977.34912109375,0.0,3431.649658203125,0.9458770155906676,1.0,0.0,3.0,1.0,0.0
17997360,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8405724167823792,0.2790037989616394,0.2522193491458893,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8053225874900818,0.2433165460824966,0.2320501655340194,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8284550309181213,0.2661223113536834,0.1872603893280029,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7669221758842468,0.2104167193174362,0.2010682076215744,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6890333294868469,0.1508255898952484,0.6881164908409119,284.8911437988281,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3259582519531,284.89410400390625,1.0,0.3724476099014282,1.0,1.0,0.0,1.0,-1.8732922077178955,1.8732893466949463,2.8343677058728645e-06,1.4450095891952517,0.9089716076850892,0.9089716076850892,0.0,76.60107421875,76.0,47539.46484375,0.0,619.3231201171875,1.0,280.9562072753906,283.9552917480469,296.7816772460937,299.36041259765625,293.1499938964844,293.1499938964844,280.6499938964844,37482.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078263640403748,1.0,0.0,0.0,3.785057783126831,3.785083293914795,9.559568070471869e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7977.48876953125,0.0,1700.187255859375,2977.34912109375,0.0,3476.42041015625,0.9360323548316956,1.0,0.0,3.0,1.0,0.0
17997420,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8413289785385132,0.2800741493701935,0.2531099617481231,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8057754635810852,0.2439095228910446,0.2325892597436905,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.828906774520874,0.266817033290863,0.1877159774303436,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7671442031860352,0.2107595205307006,0.2013782709836959,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6875567436218262,0.1500063836574554,0.6844484806060791,284.8656005859375,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3108825683594,284.87799072265625,1.0,0.3719483613967895,1.0,1.0,0.0,1.0,-1.8715250492095947,1.8715221881866453,2.8289832698646933e-06,1.4435207843780518,0.8142787218093872,0.8142787218093872,0.0,76.62723541259766,64.0,47730.34765625,0.0,618.114013671875,1.0,280.6577453613281,283.9467163085937,296.80029296875,299.39794921875,293.1499938964844,293.1499938964844,280.95001220703125,43395.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168710708618164,1.0,0.0,0.0,3.460954189300537,3.460977554321289,7.99254280536843e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7175.34619140625,0.0,1385.312744140625,2977.34912109375,0.0,3560.255126953125,0.870970606803894,1.0,0.0,3.0,1.0,0.0
17997480,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8413289785385132,0.2800741493701935,0.2531099617481231,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8057754635810852,0.2439095228910446,0.2325892597436905,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.828906774520874,0.266817033290863,0.1877159774303436,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7671442031860352,0.2107595205307006,0.2013782709836959,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6875567436218262,0.1500063836574554,0.6844484806060791,284.8656005859375,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3108825683594,284.87799072265625,1.0,0.3719483613967895,1.0,1.0,0.0,1.0,-1.8715250492095947,1.8715221881866453,2.8289832698646933e-06,1.4435207843780518,0.8142787218093872,0.8142787218093872,0.0,76.62723541259766,64.0,47730.34765625,0.0,618.114013671875,1.0,280.6577453613281,283.9467163085937,296.80029296875,299.39794921875,293.1499938964844,293.1499938964844,280.95001220703125,43395.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168710708618164,1.0,0.0,0.0,3.460954189300537,3.460977554321289,7.99254280536843e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7175.34619140625,0.0,1385.312744140625,2977.34912109375,0.0,3560.255126953125,0.870970606803894,1.0,0.0,3.0,1.0,0.0
17997540,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8553392291069031,0.2824655175209045,0.2548180222511291,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8187198638916016,0.2453663200139999,0.2335787713527679,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8418517112731934,0.2685513496398926,0.1886188387870788,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7797166705131531,0.2118679583072662,0.2020595520734787,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6976656317710876,0.1497923582792282,0.6818881034851074,285.028076171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3079528808594,285.0249938964844,1.0,0.3678283989429474,1.0,1.0,0.0,1.0,-1.873587727546692,1.873584985733032,2.8349058993626386e-06,1.444996953010559,0.945903182029724,0.945903182029724,0.0,72.12147521972656,52.0,47670.24609375,0.0,605.2501220703125,1.0,280.941650390625,284.0829467773437,296.7789611816406,299.3072814941406,293.1499938964844,293.1499938964844,280.6499938964844,32520.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029301404953004,1.0,0.0,0.0,3.630104303359986,3.630127429962158,8.792886774244835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7958.28955078125,0.0,1485.253173828125,2977.34912109375,0.0,3430.882080078125,0.8982473611831665,1.0,0.0,3.0,1.0,0.0
17997600,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8553392291069031,0.2824655175209045,0.2548180222511291,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8187198638916016,0.2453663200139999,0.2335787713527679,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8418517112731934,0.2685513496398926,0.1886188387870788,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7797166705131531,0.2118679583072662,0.2020595520734787,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6976656317710876,0.1497923582792282,0.6818881034851074,285.028076171875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3079528808594,285.0249938964844,1.0,0.3678283989429474,1.0,1.0,0.0,1.0,-1.873587727546692,1.873584985733032,2.8349058993626386e-06,1.444996953010559,0.945903182029724,0.945903182029724,0.0,72.12147521972656,52.0,47670.24609375,0.0,605.2501220703125,1.0,280.941650390625,284.0829467773437,296.7789611816406,299.3072814941406,293.1499938964844,293.1499938964844,280.6499938964844,32520.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029301404953004,1.0,0.0,0.0,3.630104303359986,3.630127429962158,8.792886774244835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7958.28955078125,0.0,1485.253173828125,2977.34912109375,0.0,3430.882080078125,0.8982473611831665,1.0,0.0,3.0,1.0,0.0
17997660,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8788895010948181,0.2838870882987976,0.256107896566391,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8393840193748474,0.2463506162166595,0.2344068586826324,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8639991283416748,0.2696249485015869,0.1893263161182403,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8011417984962463,0.2125894576311111,0.2026151865720749,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7153686881065369,0.1493566483259201,0.6791375875473022,284.8931884765625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2991027832031,284.9015808105469,1.0,0.3613144159317016,1.0,1.0,0.0,1.0,-1.8743492364883425,1.874346375465393,2.837175088643562e-06,1.4456002712249756,0.8364896178245544,0.8364896178245544,0.0,65.25471496582031,40.0,48294.6796875,0.0,583.8860473632812,1.0,280.6576843261719,283.9577331542969,296.89080810546875,299.5070495605469,293.1499938964844,293.1499938964844,280.95001220703125,39951.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134559631347656,1.0,0.0,0.0,3.491527557373047,3.491550922393799,8.134376230373164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7239.68701171875,0.0,1392.1849365234375,2977.34912109375,0.0,3528.648193359375,0.8734940886497498,1.0,0.0,3.0,1.0,0.0
17997720,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8788895010948181,0.2838870882987976,0.256107896566391,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8393840193748474,0.2463506162166595,0.2344068586826324,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8639991283416748,0.2696249485015869,0.1893263161182403,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8011417984962463,0.2125894576311111,0.2026151865720749,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7153686881065369,0.1493566483259201,0.6791375875473022,284.8931884765625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2991027832031,284.9015808105469,1.0,0.3613144159317016,1.0,1.0,0.0,1.0,-1.8743492364883425,1.874346375465393,2.837175088643562e-06,1.4456002712249756,0.8364896178245544,0.8364896178245544,0.0,65.25471496582031,40.0,48294.6796875,0.0,583.8860473632812,1.0,280.6576843261719,283.9577331542969,296.89080810546875,299.5070495605469,293.1499938964844,293.1499938964844,280.95001220703125,39951.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134559631347656,1.0,0.0,0.0,3.491527557373047,3.491550922393799,8.134376230373164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7239.68701171875,0.0,1392.1849365234375,2977.34912109375,0.0,3528.648193359375,0.8734940886497498,1.0,0.0,3.0,1.0,0.0
17997780,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9172671437263488,0.2861076593399048,0.2575248777866363,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8728220462799072,0.2478031665086746,0.2352651506662368,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8999922871589661,0.2712889909744262,0.1900819838047027,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8323832750320435,0.2137280404567718,0.2031956613063812,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7408108115196228,0.149233192205429,0.6763861179351807,285.04449462890625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29693603515625,285.04034423828125,1.0,0.3531204760074615,1.0,1.0,0.0,1.0,-1.8753782510757449,1.875375390052796,2.840161187123158e-06,1.4463564157485962,0.9741809964179992,0.9741809964179992,0.0,56.631004333496094,28.0,48237.26171875,0.0,557.0845336914062,1.0,280.94219970703125,284.0869140625,296.8817749023437,299.4395751953125,293.1499938964844,293.1499938964844,280.6499938964844,31687.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026004672050476,1.0,0.0,0.0,3.670688629150391,3.6707122325897217,8.9905944378188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8042.4013671875,0.0,1523.859375,2977.34912109375,0.0,3427.812744140625,0.9067281484603882,1.0,0.0,3.0,1.0,0.0
17997840,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9172671437263488,0.2861076593399048,0.2575248777866363,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8728220462799072,0.2478031665086746,0.2352651506662368,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8999922871589661,0.2712889909744262,0.1900819838047027,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8323832750320435,0.2137280404567718,0.2031956613063812,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7408108115196228,0.149233192205429,0.6763861179351807,285.04449462890625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29693603515625,285.04034423828125,1.0,0.3531204760074615,1.0,1.0,0.0,1.0,-1.8753782510757449,1.875375390052796,2.840161187123158e-06,1.4463564157485962,0.9741809964179992,0.9741809964179992,0.0,56.631004333496094,28.0,48237.26171875,0.0,557.0845336914062,1.0,280.94219970703125,284.0869140625,296.8817749023437,299.4395751953125,293.1499938964844,293.1499938964844,280.6499938964844,31687.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026004672050476,1.0,0.0,0.0,3.670688629150391,3.6707122325897217,8.9905944378188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8042.4013671875,0.0,1523.859375,2977.34912109375,0.0,3427.812744140625,0.9067281484603882,1.0,0.0,3.0,1.0,0.0
17997900,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9462941884994508,0.286865085363388,0.2582534253597259,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8969768285751343,0.2483603209257125,0.2357377707958221,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9271911382675172,0.2718837857246399,0.1904865652322769,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.853678286075592,0.2141595333814621,0.2035300880670547,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7591295838356018,0.1490951776504516,0.6752466559410095,284.8900451660156,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2939453125,284.8735656738281,1.0,0.3486072123050689,1.0,1.0,0.0,1.0,-1.8763422966003416,1.8763394355773928,2.843074526026612e-06,1.4471468925476074,0.8808954358100891,0.8808954358100891,0.0,51.878883361816406,28.0,49168.4296875,0.0,542.5759887695312,1.0,280.6966552734375,283.9030456542969,296.9828186035156,299.6775817871094,293.1499938964844,293.1499938964844,280.6499938964844,35406.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117982983589172,1.0,0.0,0.0,3.680671215057373,3.6806952953338623,9.039561064128064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7818.04345703125,0.0,1563.08251953125,2977.34912109375,0.0,3513.28515625,0.9095231890678406,1.0,0.0,3.0,1.0,0.0
17997960,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9766370058059692,0.2873434126377105,0.2585726380348205,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.927825689315796,0.2487230449914932,0.2359520643949508,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9596185088157654,0.2722507417201996,0.1906518787145614,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.880048394203186,0.214420661330223,0.203642189502716,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7818678617477417,0.1488221585750579,0.6733496189117432,284.8824768066406,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28839111328125,284.8900146484375,1.0,0.3437781631946563,1.0,1.0,0.0,1.0,-1.875040054321289,1.87503719329834,2.8392412332323147e-06,1.4461522102355957,0.8495515584945679,0.8495515584945679,0.0,47.15262222290039,31.0,48935.21875,0.0,526.586669921875,1.0,280.6573791503906,283.9333190917969,296.99090576171875,299.64306640625,293.1499938964844,293.1499938964844,280.95001220703125,39499.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148990511894226,1.0,0.0,0.0,3.563579559326172,3.563603401184082,8.473566595057491e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7306.12646484375,0.0,1464.6943359375,2977.34912109375,0.0,3542.011474609375,0.8886069059371948,1.0,0.0,3.0,1.0,0.0
17998020,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.2902427315711975,0.2547255158424377,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9647989273071288,0.2500738501548767,0.2368914783000946,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.991272509098053,0.2737807631492615,0.1914412379264831,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.912790060043335,0.2154865562915802,0.2043339759111404,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8086528778076172,0.1486653685569763,0.671319305896759,285.03564453125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2887268066406,285.0290222167969,1.0,0.3383800685405731,1.0,1.0,0.0,1.0,-1.865080952644348,1.865078091621399,2.809472334774909e-06,1.4381448030471802,0.9842900633811952,0.9842900633811952,0.0,42.571533203125,49.0,48617.0625,0.0,506.8457336425781,1.0,280.9426574707031,284.0667419433594,296.9758605957031,299.5611267089844,293.1499938964844,293.1499938964844,280.6499938964844,31978.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043771028518676,1.0,0.0,0.0,3.724408864974976,3.7244327068328857,9.255672352992406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8107.25537109375,0.0,1586.832275390625,2977.34912109375,0.0,3444.35009765625,0.9190807342529296,1.0,0.0,3.0,1.0,0.0
17998080,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.2902427315711975,0.2547255158424377,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9647989273071288,0.2500738501548767,0.2368914783000946,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.991272509098053,0.2737807631492615,0.1914412379264831,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.912790060043335,0.2154865562915802,0.2043339759111404,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8086528778076172,0.1486653685569763,0.671319305896759,285.03564453125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2887268066406,285.0290222167969,1.0,0.3383800685405731,1.0,1.0,0.0,1.0,-1.865080952644348,1.865078091621399,2.809472334774909e-06,1.4381448030471802,0.9842900633811952,0.9842900633811952,0.0,42.571533203125,49.0,48617.0625,0.0,506.8457336425781,1.0,280.9426574707031,284.0667419433594,296.9758605957031,299.5611267089844,293.1499938964844,293.1499938964844,280.6499938964844,31978.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043771028518676,1.0,0.0,0.0,3.724408864974976,3.7244327068328857,9.255672352992406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8107.25537109375,0.0,1586.832275390625,2977.34912109375,0.0,3444.35009765625,0.9190807342529296,1.0,0.0,3.0,1.0,0.0
17998140,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.2922758162021637,0.2533144056797027,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9674727916717528,0.2506581246852875,0.2376085817813873,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9933913946151732,0.274385005235672,0.1920174211263656,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.915559470653534,0.2159346789121627,0.2048978209495544,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8098280429840088,0.1484470069408416,0.6707457900047302,284.8583068847656,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2889404296875,284.8548889160156,1.0,0.3394975066184997,1.0,1.0,0.0,1.0,-1.8708380460739136,1.8708351850509644,2.826366653607693e-06,1.4425629377365112,0.8648247718811035,0.8648247718811035,0.0,42.50516891479492,49.0,49512.21484375,0.0,508.8922729492188,1.0,280.6766052246094,283.8829040527344,297.0811462402344,299.78497314453125,293.1499938964844,293.1499938964844,280.6499938964844,37822.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145749807357788,1.0,0.0,0.0,3.689873456954956,3.689898252487183,9.084818088922476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7820.7001953125,0.0,1591.767333984375,2977.34912109375,0.0,3539.01171875,0.9133203029632568,1.0,0.0,3.0,1.0,0.0
17998200,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.2926603555679321,0.2584471702575683,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9615843296051024,0.250895082950592,0.2378711104393005,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9886612296104432,0.2746171355247497,0.1922080665826797,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9093446731567384,0.216104581952095,0.2050973325967788,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.804362416267395,0.1482547223567962,0.6700887084007263,284.8833312988281,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2854919433594,284.8925476074219,1.0,0.3413603901863098,1.0,1.0,0.0,1.0,-1.8769391775131223,1.876936435699463,2.844351229214226e-06,1.4472564458847046,0.8612859845161438,0.8612859845161438,0.0,43.39236068725586,67.0,49527.91015625,0.0,515.8546142578125,1.0,280.6568298339844,283.9262390136719,297.0807800292969,299.7580261230469,293.1499938964844,293.1499938964844,280.95001220703125,39413.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157845377922058,1.0,0.0,0.0,3.612751483917236,3.6127758026123047,8.709023973096919e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7367.923828125,0.0,1517.399658203125,2977.34912109375,0.0,3550.2060546875,0.8996400833129883,1.0,0.0,3.0,1.0,0.0
17998260,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9655176401138306,0.2931903898715973,0.2639188170433044,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9127589464187622,0.2521823942661285,0.2391727119684219,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9448853731155396,0.2760582566261291,0.1932475864887237,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8671631217002869,0.2171180099248886,0.206164613366127,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7658974528312683,0.1480455696582794,0.6699584722518921,285.0625305175781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27801513671875,285.0600891113281,1.0,0.3497762978076935,1.0,1.0,0.0,1.0,-1.887600898742676,1.8875980377197263,2.8764416128979065e-06,1.4558184146881104,1.0,1.0,0.0,50.2486457824707,85.0,49600.6171875,0.0,545.1043090820312,1.0,280.94287109375,284.08233642578125,297.07568359375,299.7030639648437,293.1499938964844,293.1499938964844,280.6499938964844,32143.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064642190933228,1.0,0.0,0.0,3.777908325195313,3.77793288230896,9.523489552520914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.146484375,0.0,1650.3204345703125,2977.34912109375,0.0,3463.761962890625,0.9310497641563416,1.0,0.0,3.0,1.0,0.0
17998320,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9655176401138306,0.2931903898715973,0.2639188170433044,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9127589464187622,0.2521823942661285,0.2391727119684219,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9448853731155396,0.2760582566261291,0.1932475864887237,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8671631217002869,0.2171180099248886,0.206164613366127,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7658974528312683,0.1480455696582794,0.6699584722518921,285.0625305175781,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27801513671875,285.0600891113281,1.0,0.3497762978076935,1.0,1.0,0.0,1.0,-1.887600898742676,1.8875980377197263,2.8764416128979065e-06,1.4558184146881104,1.0,1.0,0.0,50.2486457824707,85.0,49600.6171875,0.0,545.1043090820312,1.0,280.94287109375,284.08233642578125,297.07568359375,299.7030639648437,293.1499938964844,293.1499938964844,280.6499938964844,32143.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064642190933228,1.0,0.0,0.0,3.777908325195313,3.77793288230896,9.523489552520914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8228.146484375,0.0,1650.3204345703125,2977.34912109375,0.0,3463.761962890625,0.9310497641563416,1.0,0.0,3.0,1.0,0.0
17998380,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9053159952163696,0.2935484647750854,0.2648345232009887,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8608278036117554,0.2528340220451355,0.2404604107141494,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8871752619743347,0.2766780257225036,0.1942160278558731,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8211796283721924,0.2175806313753128,0.2072458565235138,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7243095636367798,0.1474194228649139,0.6699817180633545,284.88458251953125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2669372558594,284.88922119140625,1.0,0.3613823354244232,1.0,1.0,0.0,1.0,-1.892532467842102,1.8925296068191528,2.8917036161146825e-06,1.4600263833999634,0.8902578949928284,0.8902578949928284,0.0,61.51640701293945,103.0,50623.57421875,0.0,584.912841796875,1.0,280.6571044921875,283.9001159667969,297.1853332519531,299.9234619140625,293.1499938964844,293.1499938964844,280.95001220703125,38169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201471209526062,1.0,0.0,0.0,3.72675085067749,3.726775884628296,9.267316158911854e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7478.73486328125,0.0,1636.8175048828125,2977.34912109375,0.0,3590.515869140625,0.9235684275627136,1.0,0.0,3.0,1.0,0.0
17998440,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9053159952163696,0.2935484647750854,0.2648345232009887,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8608278036117554,0.2528340220451355,0.2404604107141494,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8871752619743347,0.2766780257225036,0.1942160278558731,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8211796283721924,0.2175806313753128,0.2072458565235138,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7243095636367798,0.1474194228649139,0.6699817180633545,284.88458251953125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2669372558594,284.88922119140625,1.0,0.3613823354244232,1.0,1.0,0.0,1.0,-1.892532467842102,1.8925296068191528,2.8917036161146825e-06,1.4600263833999634,0.8902578949928284,0.8902578949928284,0.0,61.51640701293945,103.0,50623.57421875,0.0,584.912841796875,1.0,280.6571044921875,283.9001159667969,297.1853332519531,299.9234619140625,293.1499938964844,293.1499938964844,280.95001220703125,38169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201471209526062,1.0,0.0,0.0,3.72675085067749,3.726775884628296,9.267316158911854e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7478.73486328125,0.0,1636.8175048828125,2977.34912109375,0.0,3590.515869140625,0.9235684275627136,1.0,0.0,3.0,1.0,0.0
17998500,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8809206485748291,0.2941063642501831,0.265331894159317,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8391469717025757,0.2532527446746826,0.2409906387329101,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8636813759803772,0.2771318256855011,0.1946030706167221,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8000790476799011,0.2178852558135986,0.2076873332262039,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7050061225891113,0.147130399942398,0.6695988774299622,285.03973388671875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2635498046875,285.0541076660156,1.0,0.3679652214050293,1.0,1.0,0.0,1.0,-1.8942991495132449,1.894296288490296,2.897046442740248e-06,1.4614373445510864,0.9944291710853576,0.9944291710853576,0.0,68.19873809814453,103.0,50122.6484375,0.0,607.7371826171875,1.0,280.904052734375,284.07293701171875,297.1346435546875,299.7567443847656,293.1499938964844,293.1499938964844,280.95001220703125,33957.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127567410469056,1.0,0.0,0.0,3.767267942428589,3.767292737960816,9.4699197461523e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7758.7294921875,0.0,1651.8140869140625,2977.34912109375,0.0,3522.16943359375,0.9322564601898192,1.0,0.0,3.0,1.0,0.0
17998560,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8607831597328186,0.2949655055999756,0.2662766277790069,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8212502598762512,0.2538565099239349,0.2417749166488647,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8444653749465942,0.277803361415863,0.1952245384454727,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7813160419464111,0.2183530330657959,0.2083497494459152,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6872382164001465,0.1469668447971344,0.6699569225311279,285.0699157714844,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2630615234375,285.0701904296875,1.0,0.3750096559524536,1.0,1.0,0.0,1.0,-1.898345112800598,1.89834213256836,2.909252771132742e-06,1.4646320343017578,1.0,1.0,0.0,75.18341827392578,91.0,50405.8984375,0.0,633.2775268554688,1.0,280.9431457519531,284.0793151855469,297.17071533203125,299.84197998046875,293.1499938964844,293.1499938964844,280.6499938964844,33230.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110154509544371,1.0,0.0,0.0,3.8408665657043457,3.8408920764923096,9.843549833021823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8334.021484375,0.0,1734.263916015625,2977.34912109375,0.0,3506.025146484375,0.9461377263069152,1.0,0.0,3.0,1.0,0.0
17998620,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8474336266517639,0.295536071062088,0.2673228979110718,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8086826205253601,0.2543887495994568,0.2427106350660324,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8317114114761353,0.2782832384109497,0.1959176957607269,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7686048150062561,0.2187079489231109,0.2090899497270584,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6741029620170593,0.146245464682579,0.6683889031410217,284.88653564453125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25390625,284.8903503417969,1.0,0.379648357629776,1.0,1.0,0.0,1.0,-1.900571346282959,1.90056836605072,2.91623609882663e-06,1.4665700197219849,0.9088969230651855,0.9088969230651855,0.0,80.84034729003906,79.0,51452.04296875,0.0,653.242919921875,1.0,280.65576171875,283.88604736328125,297.278564453125,300.0609741210937,293.1499938964844,293.1499938964844,280.3500061035156,37900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239938855171204,1.0,0.0,0.0,3.802703857421875,3.802729845046997,9.648911145632155e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8492.70703125,0.0,1724.6051025390625,2977.34912109375,0.0,3625.969970703125,0.9403451085090636,1.0,0.0,3.0,1.0,0.0
17998680,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8474336266517639,0.295536071062088,0.2673228979110718,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8086826205253601,0.2543887495994568,0.2427106350660324,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8317114114761353,0.2782832384109497,0.1959176957607269,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7686048150062561,0.2187079489231109,0.2090899497270584,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6741029620170593,0.146245464682579,0.6683889031410217,284.88653564453125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25390625,284.8903503417969,1.0,0.379648357629776,1.0,1.0,0.0,1.0,-1.900571346282959,1.90056836605072,2.91623609882663e-06,1.4665700197219849,0.9088969230651855,0.9088969230651855,0.0,80.84034729003906,79.0,51452.04296875,0.0,653.242919921875,1.0,280.65576171875,283.88604736328125,297.278564453125,300.0609741210937,293.1499938964844,293.1499938964844,280.3500061035156,37900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239938855171204,1.0,0.0,0.0,3.802703857421875,3.802729845046997,9.648911145632155e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8492.70703125,0.0,1724.6051025390625,2977.34912109375,0.0,3625.969970703125,0.9403451085090636,1.0,0.0,3.0,1.0,0.0
17998740,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8478245139122009,0.2958289980888366,0.267505943775177,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8091260194778442,0.2546493709087372,0.2429282814264297,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8320412039756775,0.2784792482852936,0.1960193663835525,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7689031362533569,0.2188225090503692,0.2091740518808365,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6727867126464844,0.1453205645084381,0.6641923785209656,284.8715515136719,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2428894042969,284.8831481933594,1.0,0.3786487579345703,1.0,1.0,0.0,1.0,-1.8962374925613403,1.8962346315383911,2.903376980611938e-06,1.4633132219314575,0.8215621113777161,0.8215621113777161,0.0,80.65351104736328,67.0,51593.12890625,0.0,649.3662109375,1.0,280.35760498046875,283.8872375488281,297.30194091796875,300.0992431640625,293.1499938964844,293.1499938964844,280.6499938964844,43007.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309377074241638,1.0,0.0,0.0,3.487637996673584,3.487661838531494,8.116263074953167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7621.3935546875,0.0,1410.020263671875,2977.34912109375,0.0,3689.733154296875,0.8766017556190491,1.0,0.0,3.0,1.0,0.0
17998800,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8478245139122009,0.2958289980888366,0.267505943775177,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8091260194778442,0.2546493709087372,0.2429282814264297,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8320412039756775,0.2784792482852936,0.1960193663835525,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7689031362533569,0.2188225090503692,0.2091740518808365,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6727867126464844,0.1453205645084381,0.6641923785209656,284.8715515136719,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2428894042969,284.8831481933594,1.0,0.3786487579345703,1.0,1.0,0.0,1.0,-1.8962374925613403,1.8962346315383911,2.903376980611938e-06,1.4633132219314575,0.8215621113777161,0.8215621113777161,0.0,80.65351104736328,67.0,51593.12890625,0.0,649.3662109375,1.0,280.35760498046875,283.8872375488281,297.30194091796875,300.0992431640625,293.1499938964844,293.1499938964844,280.6499938964844,43007.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309377074241638,1.0,0.0,0.0,3.487637996673584,3.487661838531494,8.116263074953167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7621.3935546875,0.0,1410.020263671875,2977.34912109375,0.0,3689.733154296875,0.8766017556190491,1.0,0.0,3.0,1.0,0.0
17998860,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8609033226966858,0.2974754273891449,0.2685420513153076,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8211211562156677,0.2557776272296905,0.2436062544584274,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8441639542579651,0.2797273099422455,0.1965813189744949,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7808178663253784,0.2197055667638778,0.2096412628889084,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.68201744556427,0.1449746936559677,0.6610627174377441,285.02593994140625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2436218261719,285.0222473144531,1.0,0.3741218149662018,1.0,1.0,0.0,1.0,-1.8957693576812744,1.8957664966583248,2.902131882365211e-06,1.4630621671676636,0.9486564993858336,0.9486564993858336,0.0,75.96334838867188,55.0,51508.46484375,0.0,633.8753662109375,1.0,280.64215087890625,284.0173645019531,297.29376220703125,300.0218811035156,293.1499938964844,293.1499938964844,280.3500061035156,32665.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174053072929382,1.0,0.0,0.0,3.6508378982543945,3.6508612632751465,8.89361615463713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8472.2509765625,0.0,1509.1441650390625,2977.34912109375,0.0,3565.19384765625,0.9029439091682434,1.0,0.0,3.0,1.0,0.0
17998920,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8609033226966858,0.2974754273891449,0.2685420513153076,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8211211562156677,0.2557776272296905,0.2436062544584274,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8441639542579651,0.2797273099422455,0.1965813189744949,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7808178663253784,0.2197055667638778,0.2096412628889084,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.68201744556427,0.1449746936559677,0.6610627174377441,285.02593994140625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2436218261719,285.0222473144531,1.0,0.3741218149662018,1.0,1.0,0.0,1.0,-1.8957693576812744,1.8957664966583248,2.902131882365211e-06,1.4630621671676636,0.9486564993858336,0.9486564993858336,0.0,75.96334838867188,55.0,51508.46484375,0.0,633.8753662109375,1.0,280.64215087890625,284.0173645019531,297.29376220703125,300.0218811035156,293.1499938964844,293.1499938964844,280.3500061035156,32665.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174053072929382,1.0,0.0,0.0,3.6508378982543945,3.6508612632751465,8.89361615463713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8472.2509765625,0.0,1509.1441650390625,2977.34912109375,0.0,3565.19384765625,0.9029439091682434,1.0,0.0,3.0,1.0,0.0
