time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8825823664665222,0.2980836927890777,0.2691124081611633,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8402503132820129,0.2563990950584411,0.2440933436155319,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8646121025085449,0.2802761495113373,0.1969249993562698,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8006963133811951,0.2201722562313079,0.2099569439888,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6984156370162964,0.1444102972745895,0.6576957106590271,284.8952331542969,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2375793457031,284.9036865234375,1.0,0.3672574162483215,1.0,1.0,0.0,1.0,-1.8937922716140747,1.8937894105911253,2.896531668739044e-06,1.461756944656372,0.8404284715652466,0.8404284715652466,0.0,68.97687530517578,43.0,52063.16015625,0.0,609.8736572265625,1.0,280.3575744628906,283.89959716796875,297.402587890625,300.2165222167969,293.1499938964844,293.1499938964844,280.6499938964844,39918.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267956018447876,1.0,0.0,0.0,3.507500171661377,3.507523536682129,8.208970712075825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7682.5625,0.0,1408.5057373046875,2977.34912109375,0.0,3651.73486328125,0.8771205544471741,1.0,0.0,3.0,1.0,0.0
17999040,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8825823664665222,0.2980836927890777,0.2691124081611633,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8402503132820129,0.2563990950584411,0.2440933436155319,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8646121025085449,0.2802761495113373,0.1969249993562698,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8006963133811951,0.2201722562313079,0.2099569439888,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6984156370162964,0.1444102972745895,0.6576957106590271,284.8952331542969,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2375793457031,284.9036865234375,1.0,0.3672574162483215,1.0,1.0,0.0,1.0,-1.8937922716140747,1.8937894105911253,2.896531668739044e-06,1.461756944656372,0.8404284715652466,0.8404284715652466,0.0,68.97687530517578,43.0,52063.16015625,0.0,609.8736572265625,1.0,280.3575744628906,283.89959716796875,297.402587890625,300.2165222167969,293.1499938964844,293.1499938964844,280.6499938964844,39918.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267956018447876,1.0,0.0,0.0,3.507500171661377,3.507523536682129,8.208970712075825e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7682.5625,0.0,1408.5057373046875,2977.34912109375,0.0,3651.73486328125,0.8771205544471741,1.0,0.0,3.0,1.0,0.0
17999100,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8972890973091125,0.2987292408943176,0.2693128287792206,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8532871603965759,0.256892591714859,0.2442597597837448,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8786976337432861,0.2807908654212951,0.1970357596874237,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8136434555053711,0.2205642461776733,0.210045725107193,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7094541192054749,0.1442324072122573,0.6557400822639465,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2369384765625,285.04833984375,1.0,0.3631450831890106,1.0,1.0,0.0,1.0,-1.8921215534210205,1.8921186923980715,2.891606754928944e-06,1.4605135917663574,0.939269244670868,0.939269244670868,0.0,64.8667984008789,43.0,51670.19921875,0.0,595.4109497070312,1.0,280.5989685058594,284.0467834472656,297.3598937988281,300.0614929199219,293.1499938964844,293.1499938964844,280.6499938964844,33740.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184343814849854,1.0,0.0,0.0,3.573452949523926,3.5734758377075195,8.520585765836586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7963.67822265625,0.0,1433.1141357421875,2977.34912109375,0.0,3574.70263671875,0.8889082074165344,1.0,0.0,3.0,1.0,0.0
17999160,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9175637364387512,0.2995420694351196,0.2698400914669037,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8708207607269287,0.2575205862522125,0.2446346431970596,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8973953127861023,0.2814539968967438,0.1973380297422409,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.829430103302002,0.22107894718647,0.2103156894445419,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7229321002960205,0.1441591680049896,0.6543882489204407,285.03826904296875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2382507324219,285.0340270996094,1.0,0.3587613999843597,1.0,1.0,0.0,1.0,-1.89226758480072,1.8922646045684808,2.892151087507955e-06,1.4607034921646118,0.9717684388160706,0.9717684388160706,0.0,60.2512321472168,31.0,51990.078125,0.0,580.6458740234375,1.0,280.6422424316406,284.021728515625,297.4014587402344,300.1554870605469,293.1499938964844,293.1499938964844,280.3500061035156,31935.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161518812179564,1.0,0.0,0.0,3.680891990661621,3.680915594100952,9.04064563655993e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8550.537109375,0.0,1537.1405029296875,2977.34912109375,0.0,3553.604248046875,0.9092267155647278,1.0,0.0,3.0,1.0,0.0
17999220,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9706937074661256,0.2999737858772278,0.2701698541641235,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.918637752532959,0.2580968141555786,0.2449939846992492,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9501246213912964,0.2819131016731262,0.1975555121898651,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8711671233177185,0.2215275019407272,0.2105288505554199,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7567995190620422,0.1436362564563751,0.6508004665374756,284.8847961425781,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2319641113281,284.892822265625,1.0,0.3491450548171997,1.0,1.0,0.0,1.0,-1.8893084526062007,1.889305591583252,2.8835747798439115e-06,1.4585978984832764,0.8497605323791504,0.8497605323791504,0.0,50.717803955078125,34.0,52590.90625,0.0,547.8602905273438,1.0,280.35723876953125,283.8803405761719,297.50537109375,300.3498229980469,293.1499938964844,293.1499938964844,280.6499938964844,39632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269790649414062,1.0,0.0,0.0,3.5616159439086914,3.5616397857666016,8.464230631943792e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7744.3857421875,0.0,1463.5633544921875,2977.34912109375,0.0,3653.42041015625,0.8884930610656738,1.0,0.0,3.0,1.0,0.0
17999280,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9706937074661256,0.2999737858772278,0.2701698541641235,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.918637752532959,0.2580968141555786,0.2449939846992492,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9501246213912964,0.2819131016731262,0.1975555121898651,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8711671233177185,0.2215275019407272,0.2105288505554199,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7567995190620422,0.1436362564563751,0.6508004665374756,284.8847961425781,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2319641113281,284.892822265625,1.0,0.3491450548171997,1.0,1.0,0.0,1.0,-1.8893084526062007,1.889305591583252,2.8835747798439115e-06,1.4585978984832764,0.8497605323791504,0.8497605323791504,0.0,50.717803955078125,34.0,52590.90625,0.0,547.8602905273438,1.0,280.35723876953125,283.8803405761719,297.50537109375,300.3498229980469,293.1499938964844,293.1499938964844,280.6499938964844,39632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269790649414062,1.0,0.0,0.0,3.5616159439086914,3.5616397857666016,8.464230631943792e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7744.3857421875,0.0,1463.5633544921875,2977.34912109375,0.0,3653.42041015625,0.8884930610656738,1.0,0.0,3.0,1.0,0.0
17999340,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9961084127426147,0.3009026646614074,0.2705368399620056,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9511619210243224,0.2588471472263336,0.2453394532203674,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9794421792030334,0.2826830446720123,0.1977892369031906,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8984794020652771,0.2221385389566421,0.2107682526111602,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7788423299789429,0.1434412598609924,0.6485722661018372,285.051513671875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23199462890625,285.0500793457031,1.0,0.3450388312339782,1.0,1.0,0.0,1.0,-1.888051152229309,1.8880481719970703,2.879847897929721e-06,1.4576410055160522,0.9759501218795776,0.9759501218795776,0.0,46.30447006225586,34.0,52338.53515625,0.0,532.7969970703125,1.0,280.6280822753906,284.03369140625,297.4711303710937,300.22674560546875,293.1499938964844,293.1499938964844,280.6499938964844,32225.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91708904504776,1.0,0.0,0.0,3.6752500534057617,3.6752736568450928,9.012952091325132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8107.35546875,0.0,1533.0069580078125,2977.34912109375,0.0,3562.2705078125,0.9092094898223876,1.0,0.0,3.0,1.0,0.0
17999400,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.3013771772384643,0.2688656151294708,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9592465162277222,0.2591767013072967,0.2456190586090088,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.986129641532898,0.283019870519638,0.1980058997869491,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9058231711387634,0.2224107086658477,0.2109920680522918,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7846739292144775,0.1433967351913452,0.6481882333755493,285.0385131835937,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2327575683594,285.0337219238281,1.0,0.3438302874565124,1.0,1.0,0.0,1.0,-1.8863089084625244,1.8863060474395752,2.8748738714057254e-06,1.4564474821090698,0.9850983023643494,0.9850983023643494,0.0,45.284122467041016,52.0,52453.17578125,0.0,528.3585205078125,1.0,280.6427307128906,284.01385498046875,297.4989624023437,300.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,32032.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166389107704164,1.0,0.0,0.0,3.723883628845215,3.723907709121704,9.253062671632506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8628.1611328125,0.0,1586.6455078125,2977.34912109375,0.0,3558.108642578125,0.9189304709434508,1.0,0.0,3.0,1.0,0.0
17999460,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9943358898162842,0.3019948899745941,0.2719509899616241,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9482870101928712,0.2596876621246338,0.2463613897562027,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.976821780204773,0.2833825349807739,0.1984860301017761,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8958848118782043,0.2228071391582489,0.2116011828184127,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7747914791107178,0.1428574472665786,0.646631121635437,284.886474609375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2274475097656,284.89471435546875,1.0,0.3465863764286041,1.0,1.0,0.0,1.0,-1.89034116268158,1.8903383016586304,2.8869619654869894e-06,1.459614634513855,0.862845242023468,0.862845242023468,0.0,46.92625427246094,70.0,53227.01953125,0.0,536.4192504882812,1.0,280.35693359375,283.8725280761719,297.60113525390625,300.4755554199219,293.1499938964844,293.1499938964844,280.6499938964844,39307.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274555444717408,1.0,0.0,0.0,3.613059282302856,3.613083600997925,8.710507586329186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7817.68701171875,0.0,1516.951171875,2977.34912109375,0.0,3657.796875,0.8997251391410828,1.0,0.0,3.0,1.0,0.0
17999520,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9943358898162842,0.3019948899745941,0.2719509899616241,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9482870101928712,0.2596876621246338,0.2463613897562027,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.976821780204773,0.2833825349807739,0.1984860301017761,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8958848118782043,0.2228071391582489,0.2116011828184127,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7747914791107178,0.1428574472665786,0.646631121635437,284.886474609375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2274475097656,284.89471435546875,1.0,0.3465863764286041,1.0,1.0,0.0,1.0,-1.89034116268158,1.8903383016586304,2.8869619654869894e-06,1.459614634513855,0.862845242023468,0.862845242023468,0.0,46.92625427246094,70.0,53227.01953125,0.0,536.4192504882812,1.0,280.35693359375,283.8725280761719,297.60113525390625,300.4755554199219,293.1499938964844,293.1499938964844,280.6499938964844,39307.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274555444717408,1.0,0.0,0.0,3.613059282302856,3.613083600997925,8.710507586329186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7817.68701171875,0.0,1516.951171875,2977.34912109375,0.0,3657.796875,0.8997251391410828,1.0,0.0,3.0,1.0,0.0
17999580,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.953902542591095,0.3028242290019989,0.2726614475250244,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9018272757530212,0.2606585323810577,0.2473877221345901,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9316211342811584,0.2843495011329651,0.1992108076810836,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8565937876701355,0.2235879600048065,0.2124735563993454,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7406973838806152,0.1425222605466842,0.6460292339324951,285.0492248535156,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2261962890625,285.0458068847656,1.0,0.3544148504734039,1.0,1.0,0.0,1.0,-1.893760204315185,1.8937573432922363,2.8971562642254867e-06,1.4622443914413452,1.0,1.0,0.0,54.24776458740234,88.0,53181.078125,0.0,562.3583984375,1.0,280.64312744140625,284.0154724121094,297.59735107421875,300.4136047363281,293.1499938964844,293.1499938964844,280.3500061035156,32088.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179093241691588,1.0,0.0,0.0,3.7725226879119873,3.7725472450256334,9.496356483396085e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8731.2783203125,0.0,1643.555419921875,2977.34912109375,0.0,3569.851806640625,0.9299721717834472,1.0,0.0,3.0,1.0,0.0
17999640,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.953902542591095,0.3028242290019989,0.2726614475250244,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9018272757530212,0.2606585323810577,0.2473877221345901,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9316211342811584,0.2843495011329651,0.1992108076810836,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8565937876701355,0.2235879600048065,0.2124735563993454,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7406973838806152,0.1425222605466842,0.6460292339324951,285.0492248535156,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2261962890625,285.0458068847656,1.0,0.3544148504734039,1.0,1.0,0.0,1.0,-1.893760204315185,1.8937573432922363,2.8971562642254867e-06,1.4622443914413452,1.0,1.0,0.0,54.24776458740234,88.0,53181.078125,0.0,562.3583984375,1.0,280.64312744140625,284.0154724121094,297.59735107421875,300.4136047363281,293.1499938964844,293.1499938964844,280.3500061035156,32088.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179093241691588,1.0,0.0,0.0,3.7725226879119873,3.7725472450256334,9.496356483396085e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8731.2783203125,0.0,1643.555419921875,2977.34912109375,0.0,3569.851806640625,0.9299721717834472,1.0,0.0,3.0,1.0,0.0
17999700,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9272241592407228,0.3029438555240631,0.2731934189796448,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.879213809967041,0.2609501481056213,0.2480125427246093,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9055987000465392,0.2845705449581146,0.199654683470726,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8365433216094971,0.2238127440214157,0.2130148708820343,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7233853340148926,0.1422527879476547,0.6461692452430725,284.893798828125,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2237243652344,284.8779602050781,1.0,0.3597161769866943,1.0,1.0,0.0,1.0,-1.8965027332305908,1.896499752998352,2.905463816205156e-06,1.4644356966018677,0.9131352305412292,0.9131352305412292,0.0,59.32005310058594,88.0,54197.1640625,0.0,580.6780395507812,1.0,280.3952941894531,283.8296813964844,297.6932678222656,300.6532592773437,293.1499938964844,293.1499938964844,280.3500061035156,35226.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268980622291564,1.0,0.0,0.0,3.786822557449341,3.7868478298187256,9.568485666022752e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8480.82421875,0.0,1684.7764892578125,2977.34912109375,0.0,3652.676513671875,0.9335235357284546,1.0,0.0,3.0,1.0,0.0
17999760,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9003909230232239,0.3027461767196655,0.2733259797096252,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8566272258758545,0.2610124349594116,0.2483832240104675,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8815337419509888,0.2845212519168854,0.1998574882745742,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8164570927619934,0.2238335311412811,0.2133396565914154,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.704433023929596,0.1418274044990539,0.6456558704376221,284.8800354003906,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2183532714844,284.8865661621094,1.0,0.3656068444252014,1.0,1.0,0.0,1.0,-1.897126078605652,1.897123098373413,2.907388989115134e-06,1.464958667755127,0.8784357309341431,0.8784357309341431,0.0,65.3949966430664,106.0,54061.578125,0.0,600.748291015625,1.0,280.3567199707031,283.8499755859375,297.7010498046875,300.62176513671875,293.1499938964844,293.1499938964844,280.6499938964844,38831.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298079013824464,1.0,0.0,0.0,3.692866802215576,3.6928915977478014,9.099563840209156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7907.09912109375,0.0,1602.81982421875,2977.34912109375,0.0,3679.380126953125,0.9166664481163024,1.0,0.0,3.0,1.0,0.0
17999820,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8592531085014343,0.3035495281219482,0.2742462456226349,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8203402757644653,0.2618063986301422,0.2494741082191467,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8424006104469299,0.2852772772312164,0.2006026357412338,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7795075178146362,0.2244457304477691,0.214286208152771,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6698871850967407,0.1413284391164779,0.6454394459724426,285.057373046875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2169494628906,285.0560302734375,1.0,0.3788370788097381,1.0,1.0,0.0,1.0,-1.9013080596923828,1.901305079460144,2.919933649536688e-06,1.4681907892227173,1.0,1.0,0.0,78.98509216308594,94.0,53913.41796875,0.0,647.7965087890625,1.0,280.643310546875,284.0151672363281,297.6929626464844,300.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32899.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205511212348938,1.0,0.0,0.0,3.822307109832764,3.822332382202149,9.748649745233706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8833.5087890625,0.0,1709.157958984375,2977.34912109375,0.0,3594.243408203125,0.9416068196296692,1.0,0.0,3.0,1.0,0.0
17999880,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8592531085014343,0.3035495281219482,0.2742462456226349,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8203402757644653,0.2618063986301422,0.2494741082191467,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8424006104469299,0.2852772772312164,0.2006026357412338,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7795075178146362,0.2244457304477691,0.214286208152771,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6698871850967407,0.1413284391164779,0.6454394459724426,285.057373046875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2169494628906,285.0560302734375,1.0,0.3788370788097381,1.0,1.0,0.0,1.0,-1.9013080596923828,1.901305079460144,2.919933649536688e-06,1.4681907892227173,1.0,1.0,0.0,78.98509216308594,94.0,53913.41796875,0.0,647.7965087890625,1.0,280.643310546875,284.0151672363281,297.6929626464844,300.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32899.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205511212348938,1.0,0.0,0.0,3.822307109832764,3.822332382202149,9.748649745233706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8833.5087890625,0.0,1709.157958984375,2977.34912109375,0.0,3594.243408203125,0.9416068196296692,1.0,0.0,3.0,1.0,0.0
17999940,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8462082743644714,0.303337424993515,0.274613082408905,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.808346152305603,0.2620599269866943,0.250147670507431,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8302056789398193,0.2853315472602844,0.2009986340999603,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7674915194511414,0.224597156047821,0.2148342579603195,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6580666303634644,0.1405432373285293,0.6435545682907104,284.8812866210937,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.209228515625,284.8858947753906,1.0,0.3831137120723724,1.0,1.0,0.0,1.0,-1.901435613632202,1.901432633399964,2.9204597922216635e-06,1.4683904647827148,0.8945619463920593,0.8945619463920593,0.0,84.5735092163086,82.0,54820.91015625,0.0,665.983154296875,1.0,280.3568725585937,283.8362731933594,297.79345703125,300.75567626953125,293.1499938964844,293.1499938964844,280.6499938964844,38451.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322509765625,1.0,0.0,0.0,3.7615408897399902,3.761566638946533,9.44114958656428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7993.744140625,0.0,1679.7420654296875,2977.34912109375,0.0,3701.756103515625,0.9315465688705444,1.0,0.0,3.0,1.0,0.0
18000000,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8462082743644714,0.303337424993515,0.274613082408905,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.808346152305603,0.2620599269866943,0.250147670507431,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8302056789398193,0.2853315472602844,0.2009986340999603,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7674915194511414,0.224597156047821,0.2148342579603195,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6580666303634644,0.1405432373285293,0.6435545682907104,284.8812866210937,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.209228515625,284.8858947753906,1.0,0.3831137120723724,1.0,1.0,0.0,1.0,-1.901435613632202,1.901432633399964,2.9204597922216635e-06,1.4683904647827148,0.8945619463920593,0.8945619463920593,0.0,84.5735092163086,82.0,54820.91015625,0.0,665.983154296875,1.0,280.3568725585937,283.8362731933594,297.79345703125,300.75567626953125,293.1499938964844,293.1499938964844,280.6499938964844,38451.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322509765625,1.0,0.0,0.0,3.7615408897399902,3.761566638946533,9.44114958656428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7993.744140625,0.0,1679.7420654296875,2977.34912109375,0.0,3701.756103515625,0.9315465688705444,1.0,0.0,3.0,1.0,0.0
18000060,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8485488891601562,0.304271399974823,0.2749910652637481,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.810984194278717,0.2631580829620361,0.2508039176464081,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8326135873794556,0.2863814830780029,0.2014128863811493,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7699956893920898,0.2255361527204513,0.2153641879558563,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6589582562446594,0.1403921842575073,0.6414453983306885,285.0621337890625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2113342285156,285.0618591308594,1.0,0.3820395469665527,1.0,1.0,0.0,1.0,-1.901272177696228,1.9012691974639893,2.9198524771345542e-06,1.4681817293167114,1.0,1.0,0.0,83.69810485839844,70.0,54460.68359375,0.0,663.0265502929688,1.0,280.64373779296875,284.0135803222656,297.7821044921875,300.6693115234375,293.1499938964844,293.1499938964844,280.3500061035156,33592.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226028919219972,1.0,0.0,0.0,3.8622655868530273,3.862291097640991,9.953539574780734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8916.8642578125,0.0,1763.3349609375,2977.34912109375,0.0,3613.16015625,0.951148808002472,1.0,0.0,3.0,1.0,0.0
18000120,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8485488891601562,0.304271399974823,0.2749910652637481,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.810984194278717,0.2631580829620361,0.2508039176464081,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8326135873794556,0.2863814830780029,0.2014128863811493,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7699956893920898,0.2255361527204513,0.2153641879558563,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6589582562446594,0.1403921842575073,0.6414453983306885,285.0621337890625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2113342285156,285.0618591308594,1.0,0.3820395469665527,1.0,1.0,0.0,1.0,-1.901272177696228,1.9012691974639893,2.9198524771345542e-06,1.4681817293167114,1.0,1.0,0.0,83.69810485839844,70.0,54460.68359375,0.0,663.0265502929688,1.0,280.64373779296875,284.0135803222656,297.7821044921875,300.6693115234375,293.1499938964844,293.1499938964844,280.3500061035156,33592.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226028919219972,1.0,0.0,0.0,3.8622655868530273,3.862291097640991,9.953539574780734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8916.8642578125,0.0,1763.3349609375,2977.34912109375,0.0,3613.16015625,0.951148808002472,1.0,0.0,3.0,1.0,0.0
18000180,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8615164756774902,0.3046687841415405,0.2754290699958801,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8236525058746338,0.2643032968044281,0.2517879009246826,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8452883958816528,0.2873115837574005,0.2020320445299148,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7829241156578064,0.2266167551279068,0.2162541300058365,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6692719459533691,0.1405961513519287,0.6413874626159668,284.88507080078125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123718261719,284.8900756835937,1.0,0.3777137994766235,1.0,1.0,0.0,1.0,-1.904724597930908,1.904721736907959,2.9303139399416978e-06,1.4709078073501587,0.9072030186653136,0.9072030186653136,0.0,78.6689453125,58.0,55456.31640625,0.0,649.3497314453125,1.0,280.355712890625,283.83184814453125,297.8803405761719,300.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,38271.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338608980178832,1.0,0.0,0.0,3.807988166809082,3.808014154434204,9.675745786807963e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9078.4912109375,0.0,1733.8787841796875,2977.34912109375,0.0,3716.47900390625,0.9418862462043762,1.0,0.0,3.0,1.0,0.0
18000240,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8615164756774902,0.3046687841415405,0.2754290699958801,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8236525058746338,0.2643032968044281,0.2517879009246826,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8452883958816528,0.2873115837574005,0.2020320445299148,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7829241156578064,0.2266167551279068,0.2162541300058365,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6692719459533691,0.1405961513519287,0.6413874626159668,284.88507080078125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2123718261719,284.8900756835937,1.0,0.3777137994766235,1.0,1.0,0.0,1.0,-1.904724597930908,1.904721736907959,2.9303139399416978e-06,1.4709078073501587,0.9072030186653136,0.9072030186653136,0.0,78.6689453125,58.0,55456.31640625,0.0,649.3497314453125,1.0,280.355712890625,283.83184814453125,297.8803405761719,300.8750915527344,293.1499938964844,293.1499938964844,280.04998779296875,38271.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338608980178832,1.0,0.0,0.0,3.807988166809082,3.808014154434204,9.675745786807963e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9078.4912109375,0.0,1733.8787841796875,2977.34912109375,0.0,3716.47900390625,0.9418862462043762,1.0,0.0,3.0,1.0,0.0
18000300,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.8709235787391663,0.3047522604465484,0.2753898799419403,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8324587345123291,0.2648519873619079,0.2521668970584869,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8544986844062805,0.287726491689682,0.2022224515676498,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7922074794769287,0.2271561473608017,0.2166193574666977,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.6770060658454895,0.1407460123300552,0.6413215398788452,284.79449462890625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7904052734375,1.0,0.3746433556079864,1.0,1.0,0.0,1.0,-1.905720591545105,1.9057176113128664,2.933315045083873e-06,1.4716796875,0.8136862516403198,0.8136862516403198,0.0,75.25069427490234,58.0,55987.44921875,0.0,639.0107421875,1.0,280.0969543457031,283.7256164550781,297.92315673828125,301.0108947753906,293.1499938964844,293.1499938964844,280.04998779296875,42796.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406154751777648,1.0,0.0,0.0,3.6844911575317374,3.684516668319702,9.058333603206848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8710.7294921875,0.0,1623.21337890625,2977.34912109375,0.0,3778.039794921875,0.9147974252700806,1.0,0.0,3.0,1.0,0.0
18000360,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8828296661376953,0.3050063550472259,0.2753298878669739,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8434510827064514,0.2655218839645386,0.2525459825992584,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8661823272705078,0.2882834672927856,0.2024091482162475,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8037019968032837,0.2278097420930862,0.2169922143220901,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6867903470993042,0.1409943550825119,0.641370415687561,284.88201904296875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21356201171875,284.8930053710937,1.0,0.3711230456829071,1.0,1.0,0.0,1.0,-1.9068329334259035,1.9068299531936648,2.936652663265704e-06,1.4725300073623655,0.8313600420951843,0.8313600420951843,0.0,71.33636474609375,46.0,55725.1796875,0.0,627.1372680664062,1.0,280.05780029296875,283.84149169921875,297.9007568359375,300.9139709472656,293.1499938964844,293.1499938964844,280.3500061035156,42287.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939777135848999,1.0,0.0,0.0,3.5152676105499268,3.515291452407837,8.245368690040777e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8146.24072265625,0.0,1433.6826171875,2977.34912109375,0.0,3770.41845703125,0.882203221321106,1.0,0.0,3.0,1.0,0.0
18000420,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9213885068893432,0.3068640530109405,0.2763285040855407,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8781799077987671,0.2678167819976806,0.2540811896324157,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9028417468070984,0.290501207113266,0.2034686505794525,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.835883378982544,0.2299816459417343,0.2184324711561203,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7163020968437195,0.14217109978199,0.6439289450645447,285.0345153808594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265625,285.0309753417969,1.0,0.3633389770984649,1.0,1.0,0.0,1.0,-1.915944218635559,1.9159412384033203,2.964196482935222e-06,1.4795827865600586,0.9630671739578248,0.9630671739578248,0.0,61.79489517211914,34.0,55841.99609375,0.0,602.8219604492188,1.0,280.3424377441406,283.968505859375,297.8961486816406,300.8512268066406,293.1499938964844,293.1499938964844,280.04998779296875,32473.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283977150917052,1.0,0.0,0.0,3.683939218521118,3.683962821960449,9.055619898390432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9099.6171875,0.0,1544.6234130859375,2977.34912109375,0.0,3666.446044921875,0.91025972366333,1.0,0.0,3.0,1.0,0.0
18000480,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9213885068893432,0.3068640530109405,0.2763285040855407,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8781799077987671,0.2678167819976806,0.2540811896324157,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9028417468070984,0.290501207113266,0.2034686505794525,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.835883378982544,0.2299816459417343,0.2184324711561203,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7163020968437195,0.14217109978199,0.6439289450645447,285.0345153808594,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2265625,285.0309753417969,1.0,0.3633389770984649,1.0,1.0,0.0,1.0,-1.915944218635559,1.9159412384033203,2.964196482935222e-06,1.4795827865600586,0.9630671739578248,0.9630671739578248,0.0,61.79489517211914,34.0,55841.99609375,0.0,602.8219604492188,1.0,280.3424377441406,283.968505859375,297.8961486816406,300.8512268066406,293.1499938964844,293.1499938964844,280.04998779296875,32473.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283977150917052,1.0,0.0,0.0,3.683939218521118,3.683962821960449,9.055619898390432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9099.6171875,0.0,1544.6234130859375,2977.34912109375,0.0,3666.446044921875,0.91025972366333,1.0,0.0,3.0,1.0,0.0
18000540,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9672075510025024,0.3075672090053558,0.2769642174243927,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9206300377845764,0.2693343758583069,0.255354642868042,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9493288993835448,0.291792094707489,0.2042941004037857,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8731151819229126,0.2314778566360473,0.2196565866470337,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7466133832931519,0.1430678963661193,0.6467121839523315,284.87615966796875,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2310791015625,284.8839111328125,1.0,0.3565796613693237,1.0,1.0,0.0,1.0,-1.9240437746047967,1.9240407943725584,2.988951791849104e-06,1.485954523086548,0.8497699499130249,0.8497699499130249,0.0,53.56267166137695,34.0,56633.953125,0.0,581.8189086914062,1.0,280.06512451171875,283.81842041015625,297.99493408203125,301.0645446777344,293.1499938964844,293.1499938964844,280.04998779296875,39481.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387844800949096,1.0,0.0,0.0,3.597795486450196,3.597819566726685,8.637065889161022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8734.4423828125,0.0,1501.535400390625,2977.34912109375,0.0,3761.386474609375,0.8952649831771851,1.0,0.0,3.0,1.0,0.0
18000600,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9788890480995178,0.3077278733253479,0.2769941389560699,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9346132278442384,0.2697064578533172,0.2556007206439972,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9624633193016052,0.2921055853366852,0.2044305205345153,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.884736180305481,0.2318471521139145,0.2199026346206665,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7559460401535034,0.1432943493127823,0.6472641825675964,284.90191650390625,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.23101806640625,284.909912109375,1.0,0.3548054099082947,1.0,1.0,0.0,1.0,-1.925497055053711,1.925494074821472,2.993390125993756e-06,1.4870866537094116,0.8588314652442932,0.8588314652442932,0.0,51.50320053100586,37.0,56682.84765625,0.0,576.1217651367188,1.0,280.0572509765625,283.8441772460937,297.99127197265625,301.0487060546875,293.1499938964844,293.1499938964844,280.3500061035156,39091.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939005732536316,1.0,0.0,0.0,3.5725765228271484,3.5726003646850586,8.516406637681939e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8253.7861328125,0.0,1471.362060546875,2977.34912109375,0.0,3763.400146484375,0.8907982110977173,1.0,0.0,3.0,1.0,0.0
18000660,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.3103584945201874,0.2688180208206177,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.97456556558609,0.2722024023532867,0.2575567066669464,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.996152400970459,0.2945227324962616,0.2057400643825531,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.923112452030182,0.2342564463615417,0.221799224615097,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7865500450134277,0.1448352187871933,0.6525841355323792,285.0422058105469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24383544921875,285.0342712402344,1.0,0.3505427539348602,1.0,1.0,0.0,1.0,-1.927718997001648,1.9277160167694087,2.9974057724757586e-06,1.486884832382202,0.9942579865455629,0.9942579865455629,0.0,46.226470947265625,55.0,56617.5703125,0.0,560.567626953125,1.0,280.3425598144531,283.96051025390625,297.983154296875,300.9886169433594,293.1499938964844,293.1499938964844,280.04998779296875,31898.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311751127243042,1.0,0.0,0.0,3.745071649551392,3.74509596824646,9.358657280245096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9218.5615234375,0.0,1610.0489501953125,2977.34912109375,0.0,3691.907470703125,0.9237156510353088,1.0,0.0,3.0,1.0,0.0
18000720,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.3103584945201874,0.2688180208206177,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.97456556558609,0.2722024023532867,0.2575567066669464,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.996152400970459,0.2945227324962616,0.2057400643825531,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.923112452030182,0.2342564463615417,0.221799224615097,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7865500450134277,0.1448352187871933,0.6525841355323792,285.0422058105469,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.24383544921875,285.0342712402344,1.0,0.3505427539348602,1.0,1.0,0.0,1.0,-1.927718997001648,1.9277160167694087,2.9974057724757586e-06,1.486884832382202,0.9942579865455629,0.9942579865455629,0.0,46.226470947265625,55.0,56617.5703125,0.0,560.567626953125,1.0,280.3425598144531,283.96051025390625,297.983154296875,300.9886169433594,293.1499938964844,293.1499938964844,280.04998779296875,31898.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311751127243042,1.0,0.0,0.0,3.745071649551392,3.74509596824646,9.358657280245096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9218.5615234375,0.0,1610.0489501953125,2977.34912109375,0.0,3691.907470703125,0.9237156510353088,1.0,0.0,3.0,1.0,0.0
18000780,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.3137358725070953,0.2717136740684509,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9737229347229004,0.2741948366165161,0.2596151232719421,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.995093584060669,0.2960976064205169,0.2070658653974533,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9225530624389648,0.2362550050020218,0.2238388657569885,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7863649725914001,0.1462096571922302,0.6591606140136719,284.8966979980469,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25299072265625,284.90460205078125,1.0,0.3545318841934204,1.0,1.0,0.0,1.0,-1.9461861848831177,1.9461830854415887,3.056735977224889e-06,1.5030369758605957,0.8791245222091675,0.8791245222091675,0.0,47.20488739013672,73.0,57734.4609375,0.0,576.9668579101562,1.0,280.0572204589844,283.82537841796875,298.0641174316406,301.1739807128906,293.1499938964844,293.1499938964844,280.3500061035156,38505.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425532221794128,1.0,0.0,0.0,3.656262874603272,3.65628719329834,8.920066534301441e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8365.6064453125,0.0,1558.926025390625,2977.34912109375,0.0,3795.635009765625,0.9087428450584412,1.0,0.0,3.0,1.0,0.0
