time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.3137358725070953,0.2717136740684509,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9737229347229004,0.2741948366165161,0.2596151232719421,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.995093584060669,0.2960976064205169,0.2070658653974533,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9225530624389648,0.2362550050020218,0.2238388657569885,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7863649725914001,0.1462096571922302,0.6591606140136719,284.8966979980469,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25299072265625,284.90460205078125,1.0,0.3545318841934204,1.0,1.0,0.0,1.0,-1.9461861848831177,1.9461830854415887,3.056735977224889e-06,1.5030369758605957,0.8791245222091675,0.8791245222091675,0.0,47.20488739013672,73.0,57734.4609375,0.0,576.9668579101562,1.0,280.0572204589844,283.82537841796875,298.0641174316406,301.1739807128906,293.1499938964844,293.1499938964844,280.3500061035156,38505.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425532221794128,1.0,0.0,0.0,3.656262874603272,3.65628719329834,8.920066534301441e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8365.6064453125,0.0,1558.926025390625,2977.34912109375,0.0,3795.635009765625,0.9087428450584412,1.0,0.0,3.0,1.0,0.0
18000900,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.314175933599472,0.2806820869445801,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9647035002708436,0.2754461467266083,0.2606784403324127,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9874688386917114,0.2972229719161987,0.2077311426401138,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.91275954246521,0.237477034330368,0.2248975783586502,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7790961861610413,0.1470444053411483,0.6627065539360046,285.0606384277344,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2541809082031,285.0743713378906,1.0,0.3590368926525116,1.0,1.0,0.0,1.0,-1.9644869565963743,1.9644838571548464,3.1135066365095554e-06,1.517223238945007,0.9955044388771056,0.9955044388771056,0.0,49.13387680053711,73.0,57686.31640625,0.0,596.902587890625,1.0,280.302734375,283.9945983886719,298.0200500488281,301.02655029296875,293.1499938964844,293.1499938964844,280.3500061035156,33219.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363369941711426,1.0,0.0,0.0,3.7237508296966553,3.723775148391724,9.252402719539532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8729.5556640625,0.0,1595.5537109375,2977.34912109375,0.0,3739.085693359375,0.9220306873321532,1.0,0.0,3.0,1.0,0.0
18000960,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9837719798088074,0.3141402304172516,0.2828891575336456,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9422152638435364,0.2768946886062622,0.2621247470378876,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9678995013237,0.2985794246196747,0.2087298184633255,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8922184109687805,0.2388743162155151,0.2263025343418121,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7625870108604431,0.1480005383491516,0.6674752831459045,285.08837890625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2557983398437,285.0884094238281,1.0,0.3645738065242767,1.0,1.0,0.0,1.0,-1.977815747261048,1.9778125286102293,3.1555175610265e-06,1.527754783630371,1.0,1.0,0.0,53.03223419189453,91.0,58208.0546875,0.0,619.9193725585938,1.0,280.34295654296875,283.996337890625,298.0575256347656,301.1340637207031,293.1499938964844,293.1499938964844,280.04998779296875,32667.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936609387397766,1.0,0.0,0.0,3.8075711727142334,3.807596206665039,9.673626664152837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9418.509765625,0.0,1689.630859375,2977.34912109375,0.0,3741.570068359375,0.9382089376449584,1.0,0.0,3.0,1.0,0.0
18001020,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9278358221054076,0.3138725161552429,0.2831467390060425,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8887112736701965,0.279055655002594,0.2648165225982666,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9118247032165528,0.3003456890583038,0.210487425327301,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8466858267784119,0.2410368472337722,0.2289665937423706,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7261785268783569,0.1495307832956314,0.6769400835037231,284.90838623046875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.25360107421875,284.91229248046875,1.0,0.377728521823883,1.0,1.0,0.0,1.0,-1.9977415800094604,1.9977383613586424,3.218656729586656e-06,1.5433331727981567,0.9265773892402648,0.9265773892402648,0.0,64.33747100830078,109.0,59693.89453125,0.0,673.763671875,1.0,280.055908203125,283.8019104003906,298.1425476074219,301.3584289550781,293.1499938964844,293.1499938964844,279.75,36733.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512330889701844,1.0,0.0,0.0,3.80534029006958,3.805366039276123,9.662294360168744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9664.712890625,0.0,1718.6810302734375,2977.34912109375,0.0,3874.06396484375,0.940301477909088,1.0,0.0,3.0,1.0,0.0
18001080,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9278358221054076,0.3138725161552429,0.2831467390060425,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8887112736701965,0.279055655002594,0.2648165225982666,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9118247032165528,0.3003456890583038,0.210487425327301,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8466858267784119,0.2410368472337722,0.2289665937423706,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7261785268783569,0.1495307832956314,0.6769400835037231,284.90838623046875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.25360107421875,284.91229248046875,1.0,0.377728521823883,1.0,1.0,0.0,1.0,-1.9977415800094604,1.9977383613586424,3.218656729586656e-06,1.5433331727981567,0.9265773892402648,0.9265773892402648,0.0,64.33747100830078,109.0,59693.89453125,0.0,673.763671875,1.0,280.055908203125,283.8019104003906,298.1425476074219,301.3584289550781,293.1499938964844,293.1499938964844,279.75,36733.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512330889701844,1.0,0.0,0.0,3.80534029006958,3.805366039276123,9.662294360168744e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9664.712890625,0.0,1718.6810302734375,2977.34912109375,0.0,3874.06396484375,0.940301477909088,1.0,0.0,3.0,1.0,0.0
18001140,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8780310750007629,0.3137775361537933,0.2834210395812988,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8463999032974243,0.28090500831604,0.2670753896236419,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8663434982299805,0.3017536997795105,0.2118384838104248,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8088148236274719,0.2429207861423492,0.2312647849321365,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6920698285102844,0.1508620232343673,0.6854473948478699,284.8931884765625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2514038085937,284.9013671875,1.0,0.392696350812912,1.0,1.0,0.0,1.0,-2.0153820514678955,2.015378713607788,3.27495945384726e-06,1.5570131540298462,0.8532170057296753,0.8532170057296753,0.0,78.49412536621094,112.0,60424.55859375,0.0,736.4573974609375,1.0,279.758056640625,283.7865905761719,298.1497802734375,301.4089660644531,293.1499938964844,293.1499938964844,280.04998779296875,40653.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960197389125824,1.0,0.0,0.0,3.581894397735596,3.581918478012085,8.560888318243087e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8707.021484375,0.0,1492.8809814453125,2977.34912109375,0.0,3954.345458984375,0.8951932787895203,1.0,0.0,3.0,1.0,0.0
18001200,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8780310750007629,0.3137775361537933,0.2834210395812988,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8463999032974243,0.28090500831604,0.2670753896236419,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8663434982299805,0.3017536997795105,0.2118384838104248,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8088148236274719,0.2429207861423492,0.2312647849321365,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6920698285102844,0.1508620232343673,0.6854473948478699,284.8931884765625,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2514038085937,284.9013671875,1.0,0.392696350812912,1.0,1.0,0.0,1.0,-2.0153820514678955,2.015378713607788,3.27495945384726e-06,1.5570131540298462,0.8532170057296753,0.8532170057296753,0.0,78.49412536621094,112.0,60424.55859375,0.0,736.4573974609375,1.0,279.758056640625,283.7865905761719,298.1497802734375,301.4089660644531,293.1499938964844,293.1499938964844,280.04998779296875,40653.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960197389125824,1.0,0.0,0.0,3.581894397735596,3.581918478012085,8.560888318243087e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8707.021484375,0.0,1492.8809814453125,2977.34912109375,0.0,3954.345458984375,0.8951932787895203,1.0,0.0,3.0,1.0,0.0
18001260,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8530761003494263,0.3148589134216308,0.2847057282924652,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8251229524612427,0.2833577692508697,0.2697538435459137,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8432683944702148,0.3038857281208038,0.2135966122150421,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7870349884033203,0.2453378140926361,0.2339120954275131,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6732220649719238,0.152548149228096,0.6947634220123291,284.8330078125,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.25787353515625,284.8140563964844,1.0,0.403725266456604,0.8344811201095581,0.8344811201095581,0.4000000059604645,1.0,-2.036617040634156,1.3897907733917236,0.6468262672424316,0.9289669394493104,0.8092013001441956,0.8092013001441956,0.0,89.06854248046875,100.0,53479.05078125,0.0,789.2638549804688,1.0,280.042236328125,283.620361328125,298.0848388671875,301.0901794433594,293.1499938964844,293.1499938964844,280.3500061035156,40028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453158974647522,1.0,0.0,0.0,3.588399648666382,3.588423728942871,8.592012932240323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7952.97314453125,0.0,1495.338623046875,2977.34912109375,0.0,3820.66796875,0.8907288312911987,1.0,0.0,3.0,1.0,0.0
18001320,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8530761003494263,0.3148589134216308,0.2847057282924652,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8251229524612427,0.2833577692508697,0.2697538435459137,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8432683944702148,0.3038857281208038,0.2135966122150421,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7870349884033203,0.2453378140926361,0.2339120954275131,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6732220649719238,0.152548149228096,0.6947634220123291,284.8330078125,284.95001220703125,297.274658203125,295.1498718261719,297.2695007324219,297.25787353515625,284.8140563964844,1.0,0.403725266456604,0.8344811201095581,0.8344811201095581,0.4000000059604645,1.0,-2.036617040634156,1.3897907733917236,0.6468262672424316,0.9289669394493104,0.8092013001441956,0.8092013001441956,0.0,89.06854248046875,100.0,53479.05078125,0.0,789.2638549804688,1.0,280.042236328125,283.620361328125,298.0848388671875,301.0901794433594,293.1499938964844,293.1499938964844,280.3500061035156,40028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453158974647522,1.0,0.0,0.0,3.588399648666382,3.588423728942871,8.592012932240323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7952.97314453125,0.0,1495.338623046875,2977.34912109375,0.0,3820.66796875,0.8907288312911987,1.0,0.0,3.0,1.0,0.0
18001380,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8481504917144775,0.3154300153255462,0.2852583527565002,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8220047354698181,0.2855099439620971,0.2718479335308075,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8395259380340576,0.3056084215641022,0.2148416936397552,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7841058373451233,0.2475093156099319,0.2360269129276275,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6710097789764404,0.15411476790905,0.702122688293457,284.85919189453125,284.95001220703125,297.2760925292969,295.17645263671875,297.26715087890625,297.2601013183594,284.8673400878906,1.0,0.4073662161827087,0.668962299823761,0.668962299823761,0.800000011920929,1.0,-2.052666425704956,0.8968057632446289,1.1558605432510376,0.433237075805664,0.7576611638069153,0.7576611638069153,0.0,91.87262725830078,88.0,45055.00390625,0.0,812.2304077148438,1.0,280.3392028808594,283.67193603515625,297.9386291503906,300.4291381835937,293.1499938964844,293.1499938964844,280.6499938964844,44403.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933459520339966,1.0,0.0,0.0,3.215646266937256,3.215667963027954,6.899694540152268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7133.5751953125,0.0,1156.8843994140625,2977.34912109375,0.0,3341.48388671875,0.8160043954849243,1.0,0.0,3.0,1.0,0.0
18001440,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8481504917144775,0.3154300153255462,0.2852583527565002,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8220047354698181,0.2855099439620971,0.2718479335308075,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8395259380340576,0.3056084215641022,0.2148416936397552,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7841058373451233,0.2475093156099319,0.2360269129276275,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6710097789764404,0.15411476790905,0.702122688293457,284.85919189453125,284.95001220703125,297.2760925292969,295.17645263671875,297.26715087890625,297.2601013183594,284.8673400878906,1.0,0.4073662161827087,0.668962299823761,0.668962299823761,0.800000011920929,1.0,-2.052666425704956,0.8968057632446289,1.1558605432510376,0.433237075805664,0.7576611638069153,0.7576611638069153,0.0,91.87262725830078,88.0,45055.00390625,0.0,812.2304077148438,1.0,280.3392028808594,283.67193603515625,297.9386291503906,300.4291381835937,293.1499938964844,293.1499938964844,280.6499938964844,44403.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933459520339966,1.0,0.0,0.0,3.215646266937256,3.215667963027954,6.899694540152268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7133.5751953125,0.0,1156.8843994140625,2977.34912109375,0.0,3341.48388671875,0.8160043954849243,1.0,0.0,3.0,1.0,0.0
18001500,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8511925339698792,0.316248208284378,0.2857146561145782,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8255111575126648,0.2869243919849396,0.2729774117469787,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8429301977157593,0.3068740665912628,0.2155493795871734,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7879481911659241,0.2488986253738403,0.2371503859758377,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.674543559551239,0.1551152914762497,0.7059153318405151,285.00213623046875,284.95001220703125,297.2763671875,295.1893920898437,297.26934814453125,297.2645263671875,285.0047607421875,1.0,0.4074894189834595,0.58620285987854,0.58620285987854,1.0,1.0,-2.061321496963501,0.8244226574897766,1.2368987798690796,0.3589569628238678,0.8470993638038635,0.8470993638038635,0.0,90.8734130859375,88.0,43831.97265625,0.0,816.4214477539062,1.0,280.5856018066406,283.8034362792969,297.9105224609375,300.2271728515625,293.1499938964844,293.1499938964844,280.6499938964844,35529.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627500534057617,1.0,0.0,0.0,3.255223512649536,3.25524377822876,7.070578362800006e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7334.75048828125,0.0,1133.572998046875,2977.34912109375,0.0,3054.79931640625,0.8204100728034973,1.0,0.0,3.0,1.0,0.0
18001560,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8574025630950928,0.3171910941600799,0.2864627838134765,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8318344950675964,0.2884503006935119,0.2742986977100372,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8493591547012329,0.3082534372806549,0.2164283096790313,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7947818636894226,0.250395119190216,0.238442912697792,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6807519793510437,0.1562153249979019,0.7102504372596741,284.9867553710937,284.95001220703125,297.2763671875,295.2021179199219,297.272705078125,297.2701416015625,284.9896850585937,1.0,0.4068315923213959,0.5986173748970032,0.5986173748970032,1.0,1.0,-2.0716207027435303,0.8338232040405273,1.237797498703003,0.3659927546977997,0.8509846329689026,0.8509846329689026,0.0,88.70703125,76.0,43866.5078125,0.0,817.8600463867188,1.0,280.6378479003906,283.790283203125,297.98651123046875,300.3139953613281,293.1499938964844,293.1499938964844,280.95001220703125,34353.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439408540725708,1.0,0.0,0.0,3.320651292800904,3.320672035217285,7.357662639151386e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7043.87646484375,0.0,1185.485107421875,2977.34912109375,0.0,2878.5556640625,0.8305948972702026,1.0,0.0,3.0,1.0,0.0
18001620,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8776006102561951,0.3194558918476105,0.2881008386611938,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8515813946723938,0.2918315827846527,0.2770907580852508,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8698849081993103,0.3113556504249573,0.2182926833629608,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8151810169219971,0.2537011802196502,0.241171732544899,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6996796727180481,0.1586961895227432,0.7195724248886108,285.10406494140625,284.95001220703125,297.27593994140625,295.2270202636719,297.2803955078125,297.28338623046875,285.1000366210937,1.0,0.4037788510322571,0.6234464049339294,0.6234464049339294,1.0,1.0,-2.093651294708252,0.8628817200660706,1.230769395828247,0.3899919390678406,1.0,1.0,0.0,82.01641082763672,64.0,44338.25,0.0,813.5828247070312,1.0,280.94061279296875,283.8948669433594,298.1312255859375,300.4665832519531,293.1499938964844,293.1499938964844,280.6499938964844,29102.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214473128318787,1.0,0.0,0.0,3.592359066009521,3.592381477355957,8.610984423285117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7910.6640625,0.0,1419.19091796875,2977.34912109375,0.0,2668.983154296875,0.8871724009513855,1.0,0.0,3.0,1.0,0.0
18001680,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.8776006102561951,0.3194558918476105,0.2881008386611938,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8515813946723938,0.2918315827846527,0.2770907580852508,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8698849081993103,0.3113556504249573,0.2182926833629608,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.8151810169219971,0.2537011802196502,0.241171732544899,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.6996796727180481,0.1586961895227432,0.7195724248886108,285.10406494140625,284.95001220703125,297.27593994140625,295.2270202636719,297.2803955078125,297.28338623046875,285.1000366210937,1.0,0.4037788510322571,0.6234464049339294,0.6234464049339294,1.0,1.0,-2.093651294708252,0.8628817200660706,1.230769395828247,0.3899919390678406,1.0,1.0,0.0,82.01641082763672,64.0,44338.25,0.0,813.5828247070312,1.0,280.94061279296875,283.8948669433594,298.1312255859375,300.4665832519531,293.1499938964844,293.1499938964844,280.6499938964844,29102.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214473128318787,1.0,0.0,0.0,3.592359066009521,3.592381477355957,8.610984423285117e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7910.6640625,0.0,1419.19091796875,2977.34912109375,0.0,2668.983154296875,0.8871724009513855,1.0,0.0,3.0,1.0,0.0
18001740,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.902443826198578,0.3203333616256714,0.2889894247055053,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8762837052345276,0.2941868305206299,0.2792556583881378,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8953016400337219,0.3132683634757995,0.2196319103240966,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8377475738525391,0.2560884058475494,0.243334412574768,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.721084713935852,0.1606056988239288,0.7273105978965759,284.8999938964844,284.95001220703125,297.2753601074219,295.2483825683594,297.2824401855469,297.2875366210937,284.9009094238281,1.0,0.3996762037277221,0.6452959775924683,0.6452959775924683,1.0,1.0,-2.110823631286621,0.8848130702972412,1.22601056098938,0.4080371856689453,0.8921505808830261,0.8921505808830261,0.0,74.74560546875,64.0,45810.08203125,0.0,802.7484741210938,1.0,280.6621398925781,283.6783752441406,298.30194091796875,300.7978515625,293.1499938964844,293.1499938964844,280.6499938964844,35590.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837597668170929,1.0,0.0,0.0,3.629321336746216,3.629345178604126,8.78909474977263e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7679.3671875,0.0,1507.2366943359375,2977.34912109375,0.0,2819.278564453125,0.8994385600090027,1.0,0.0,3.0,1.0,0.0
18001800,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9062616229057312,0.320416659116745,0.2890132963657379,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8800979852676392,0.2944795787334442,0.2794860601425171,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8991639018058777,0.3134952485561371,0.2197550535202026,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8411675095558167,0.2563889026641845,0.2435728907585144,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7240580916404724,0.1608486324548721,0.7281952500343323,284.90313720703125,284.95001220703125,297.2752990722656,295.2512512207031,297.2824401855469,297.2876281738281,284.9051818847656,1.0,0.3990189433097839,0.6482754349708557,0.6482754349708557,1.0,1.0,-2.112626075744629,0.8873801827430725,1.2252458333969116,0.410184234380722,0.890285849571228,0.890285849571228,0.0,73.71737670898438,52.0,45860.48828125,0.0,800.6444091796875,1.0,280.657958984375,283.6825561523437,298.30303955078125,300.79852294921875,293.1499938964844,293.1499938964844,280.95001220703125,35973.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386937379837036,1.0,0.0,0.0,3.6221845149993896,3.6222081184387207,8.754561804380501e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7263.18212890625,0.0,1502.24560546875,2977.34912109375,0.0,2829.51318359375,0.898570716381073,1.0,0.0,3.0,1.0,0.0
18001860,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.953546404838562,0.3223055303096771,0.2899522483348846,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.924910843372345,0.2976617217063904,0.2818363010883331,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9467542171478271,0.3162857294082641,0.2211822569370269,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8809248805046082,0.2595514357089996,0.2459335029125213,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7571330666542053,0.1633195281028747,0.7366374731063843,285.060302734375,284.95001220703125,297.2748413085937,295.2749938964844,297.28729248046875,297.2962951660156,285.0595092773437,1.0,0.3930817544460296,0.6469601988792419,0.6469601988792419,1.0,1.0,-2.1312594413757324,0.8957876563072205,1.2354718446731567,0.4142342805862427,1.0,1.0,0.0,63.99480819702149,40.0,45696.16015625,0.0,782.0037841796875,1.0,280.94293212890625,283.83673095703125,298.2727355957031,300.7191772460937,293.1499938964844,293.1499938964844,280.6499938964844,32092.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337652087211609,1.0,0.0,0.0,3.774916172027588,3.774940490722656,9.50840956193133e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8088.20458984375,0.0,1646.395751953125,2977.34912109375,0.0,2783.52294921875,0.9303578734397888,1.0,0.0,3.0,1.0,0.0
18001920,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.953546404838562,0.3223055303096771,0.2899522483348846,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.924910843372345,0.2976617217063904,0.2818363010883331,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9467542171478271,0.3162857294082641,0.2211822569370269,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8809248805046082,0.2595514357089996,0.2459335029125213,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7571330666542053,0.1633195281028747,0.7366374731063843,285.060302734375,284.95001220703125,297.2748413085937,295.2749938964844,297.28729248046875,297.2962951660156,285.0595092773437,1.0,0.3930817544460296,0.6469601988792419,0.6469601988792419,1.0,1.0,-2.1312594413757324,0.8957876563072205,1.2354718446731567,0.4142342805862427,1.0,1.0,0.0,63.99480819702149,40.0,45696.16015625,0.0,782.0037841796875,1.0,280.94293212890625,283.83673095703125,298.2727355957031,300.7191772460937,293.1499938964844,293.1499938964844,280.6499938964844,32092.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337652087211609,1.0,0.0,0.0,3.774916172027588,3.774940490722656,9.50840956193133e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8088.20458984375,0.0,1646.395751953125,2977.34912109375,0.0,2783.52294921875,0.9303578734397888,1.0,0.0,3.0,1.0,0.0
18001980,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3236094713211059,0.28156378865242,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9894834160804749,0.3004527688026428,0.2842395603656769,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3185256421566009,0.218994066119194,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9471448659896852,0.2623901069164276,0.2483569234609604,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8102055788040161,0.1656419187784195,0.745524525642395,284.88397216796875,284.95001220703125,297.27508544921875,295.29840087890625,297.2897644042969,297.30047607421875,284.886474609375,1.0,0.3864354193210602,0.6456449031829834,0.6456449031829834,1.0,1.0,-2.1493561267852783,0.903521716594696,1.245834469795227,0.4173336327075958,0.8992118835449219,0.8992118835449219,0.0,53.73135757446289,58.0,46885.26171875,0.0,755.4765014648438,1.0,280.65704345703125,283.6460876464844,298.35577392578125,300.9200134277344,293.1499938964844,293.1499938964844,280.3500061035156,37590.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506109714508057,1.0,0.0,0.0,3.745616912841797,3.7456419467926025,9.361382353745284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8242.2685546875,0.0,1654.386474609375,2977.34912109375,0.0,2940.99365234375,0.9272763133049012,1.0,0.0,3.0,1.0,0.0
18002040,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3236094713211059,0.28156378865242,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9894834160804749,0.3004527688026428,0.2842395603656769,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.3185256421566009,0.218994066119194,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9471448659896852,0.2623901069164276,0.2483569234609604,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8102055788040161,0.1656419187784195,0.745524525642395,284.88397216796875,284.95001220703125,297.27508544921875,295.29840087890625,297.2897644042969,297.30047607421875,284.886474609375,1.0,0.3864354193210602,0.6456449031829834,0.6456449031829834,1.0,1.0,-2.1493561267852783,0.903521716594696,1.245834469795227,0.4173336327075958,0.8992118835449219,0.8992118835449219,0.0,53.73135757446289,58.0,46885.26171875,0.0,755.4765014648438,1.0,280.65704345703125,283.6460876464844,298.35577392578125,300.9200134277344,293.1499938964844,293.1499938964844,280.3500061035156,37590.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506109714508057,1.0,0.0,0.0,3.745616912841797,3.7456419467926025,9.361382353745284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8242.2685546875,0.0,1654.386474609375,2977.34912109375,0.0,2940.99365234375,0.9272763133049012,1.0,0.0,3.0,1.0,0.0
18002100,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.9990000128746032,0.3253704011440277,0.2833304703235626,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.988938808441162,0.3016383349895477,0.2854385375976562,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.9990000128746032,0.320279985666275,0.2203681468963623,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.9466835260391236,0.2636337578296661,0.249589517712593,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8102676868438721,0.1666831970214843,0.7503776550292969,284.7806091308594,284.95001220703125,297.2756042480469,295.3099975585937,297.2914123535156,297.30291748046875,284.78228759765625,1.0,0.3862691223621368,0.6449872851371765,0.6449872851371765,1.0,1.0,-2.141586780548096,0.8991062045097351,1.2424806356430054,0.4170714914798736,0.7916427254676819,0.7916427254676819,0.0,53.89904022216797,58.0,47145.0625,0.0,756.4449462890625,1.0,280.402587890625,283.5393371582031,298.38458251953125,301.0281066894531,293.1499938964844,293.1499938964844,280.3500061035156,44031.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593330383300781,1.0,0.0,0.0,3.5875706672668457,3.5875954627990723,8.588043556301272e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7875.6474609375,0.0,1523.879150390625,2977.34912109375,0.0,3022.75,0.893901526927948,1.0,0.0,3.0,1.0,0.0
18002160,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.3271313905715942,0.2823476195335388,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9909024238586426,0.3029874563217163,0.2865707278251648,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.3219272792339325,0.2196037024259567,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.949597179889679,0.2650115489959717,0.2507889866828918,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8128623962402344,0.1678157597780227,0.755151629447937,284.87286376953125,284.95001220703125,297.2764587402344,295.3215637207031,297.29351806640625,297.305908203125,284.88134765625,1.0,0.3883814811706543,0.644719660282135,0.644719660282135,1.0,1.0,-2.154592990875244,0.9053604006767272,1.249232530593872,0.4181672036647796,0.8106384873390198,0.8106384873390198,0.0,54.01277542114258,76.0,47006.109375,0.0,765.9772338867188,1.0,280.35906982421875,283.64068603515625,298.3462829589844,300.923583984375,293.1499938964844,293.1499938964844,280.6499938964844,42683.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594046235084534,1.0,0.0,0.0,3.417910575866699,3.417933702468872,7.794974976604863e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7386.44873046875,0.0,1336.7894287109375,2977.34912109375,0.0,3023.421142578125,0.8610866665840149,1.0,0.0,3.0,1.0,0.0
18002220,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.3299506604671478,0.2937241196632385,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9832732081413268,0.3066763281822204,0.2898760735988617,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9986410140991212,0.3251994848251343,0.2271341979503631,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9401580691337584,0.2686412632465362,0.2540581822395324,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8066843152046204,0.1706923395395279,0.7676233053207397,285.04315185546875,284.95001220703125,297.2794189453125,295.3446350097656,297.3015441894531,297.3177185058594,285.042724609375,1.0,0.3976700603961944,0.6441844701766968,0.6441844701766968,1.0,1.0,-2.1995699405670166,0.9259448051452636,1.2736250162124634,0.4285178780555725,0.9519311785697936,0.9519311785697936,0.0,57.207786560058594,94.0,47445.49609375,0.0,818.664794921875,1.0,280.6416320800781,283.78887939453125,298.3134460449219,300.8370056152344,293.1499938964844,293.1499938964844,280.3500061035156,31907.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474007844924927,1.0,0.0,0.0,3.604102849960327,3.604125738143921,8.667375936965982e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8255.1611328125,0.0,1452.4688720703125,2977.34912109375,0.0,2910.93212890625,0.8919812440872192,1.0,0.0,3.0,1.0,0.0
18002280,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.3299506604671478,0.2937241196632385,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9832732081413268,0.3066763281822204,0.2898760735988617,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9986410140991212,0.3251994848251343,0.2271341979503631,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9401580691337584,0.2686412632465362,0.2540581822395324,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8066843152046204,0.1706923395395279,0.7676233053207397,285.04315185546875,284.95001220703125,297.2794189453125,295.3446350097656,297.3015441894531,297.3177185058594,285.042724609375,1.0,0.3976700603961944,0.6441844701766968,0.6441844701766968,1.0,1.0,-2.1995699405670166,0.9259448051452636,1.2736250162124634,0.4285178780555725,0.9519311785697936,0.9519311785697936,0.0,57.207786560058594,94.0,47445.49609375,0.0,818.664794921875,1.0,280.6416320800781,283.78887939453125,298.3134460449219,300.8370056152344,293.1499938964844,293.1499938964844,280.3500061035156,31907.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474007844924927,1.0,0.0,0.0,3.604102849960327,3.604125738143921,8.667375936965982e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8255.1611328125,0.0,1452.4688720703125,2977.34912109375,0.0,2910.93212890625,0.8919812440872192,1.0,0.0,3.0,1.0,0.0
18002340,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9573186635971068,0.3296944797039032,0.2971110343933105,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9345983266830444,0.3097530007362366,0.2933842539787292,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9540509581565856,0.3269973397254944,0.2288903146982193,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8908718824386597,0.2717422842979431,0.2575651705265045,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7686699628829956,0.1732197105884552,0.7814497351646423,284.9130249023437,284.95001220703125,297.28448486328125,295.3677978515625,297.3047790527344,297.3197326660156,284.91802978515625,1.0,0.4107675552368164,0.6436492800712585,0.6436492800712585,1.0,1.0,-2.230820894241333,0.940077781677246,1.2907429933547974,0.4359696209430694,0.8615204095840454,0.8615204095840454,0.0,67.70687866210938,112.0,48774.3046875,0.0,887.7535400390625,1.0,280.3576354980469,283.643310546875,298.41717529296875,301.0704040527344,293.1499938964844,293.1499938964844,280.6499938964844,37916.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627462983131409,1.0,0.0,0.0,3.544186592102051,3.5442099571228027,8.381590532735572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7547.482421875,0.0,1432.524169921875,2977.34912109375,0.0,3054.76416015625,0.8833513259887695,1.0,0.0,3.0,1.0,0.0
18002400,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9573186635971068,0.3296944797039032,0.2971110343933105,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9345983266830444,0.3097530007362366,0.2933842539787292,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9540509581565856,0.3269973397254944,0.2288903146982193,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8908718824386597,0.2717422842979431,0.2575651705265045,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7686699628829956,0.1732197105884552,0.7814497351646423,284.9130249023437,284.95001220703125,297.28448486328125,295.3677978515625,297.3047790527344,297.3197326660156,284.91802978515625,1.0,0.4107675552368164,0.6436492800712585,0.6436492800712585,1.0,1.0,-2.230820894241333,0.940077781677246,1.2907429933547974,0.4359696209430694,0.8615204095840454,0.8615204095840454,0.0,67.70687866210938,112.0,48774.3046875,0.0,887.7535400390625,1.0,280.3576354980469,283.643310546875,298.41717529296875,301.0704040527344,293.1499938964844,293.1499938964844,280.6499938964844,37916.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627462983131409,1.0,0.0,0.0,3.544186592102051,3.5442099571228027,8.381590532735572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7547.482421875,0.0,1432.524169921875,2977.34912109375,0.0,3054.76416015625,0.8833513259887695,1.0,0.0,3.0,1.0,0.0
18002460,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9050558805465698,0.3313765823841095,0.2986004948616028,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8874866366386414,0.3133011162281036,0.2970239520072937,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9032962918281556,0.3297736942768097,0.2309562265872955,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8501973748207092,0.2752545177936554,0.261196494102478,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7358119487762451,0.1759732514619827,0.7956036329269409,285.0639038085937,284.95001220703125,297.29205322265625,295.39117431640625,297.3124084472656,297.32745361328125,285.0621337890625,1.0,0.4258332252502441,0.6424250602722168,0.6424250602722168,1.0,1.0,-2.2607760429382324,0.9532761573791504,1.3074997663497925,0.4422841668128967,1.0,1.0,0.0,81.21931457519531,130.0,48938.98828125,0.0,969.0486450195312,1.0,280.6427001953125,283.781494140625,298.385498046875,300.9937438964844,293.1499938964844,293.1499938964844,280.3500061035156,31384.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567483425140381,1.0,0.0,0.0,3.729151725769043,3.729175567626953,9.279261234951264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8441.9599609375,0.0,1587.745361328125,2977.34912109375,0.0,2998.512451171875,0.91975337266922,1.0,0.0,3.0,1.0,0.0
18002520,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9050558805465698,0.3313765823841095,0.2986004948616028,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8874866366386414,0.3133011162281036,0.2970239520072937,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9032962918281556,0.3297736942768097,0.2309562265872955,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8501973748207092,0.2752545177936554,0.261196494102478,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7358119487762451,0.1759732514619827,0.7956036329269409,285.0639038085937,284.95001220703125,297.29205322265625,295.39117431640625,297.3124084472656,297.32745361328125,285.0621337890625,1.0,0.4258332252502441,0.6424250602722168,0.6424250602722168,1.0,1.0,-2.2607760429382324,0.9532761573791504,1.3074997663497925,0.4422841668128967,1.0,1.0,0.0,81.21931457519531,130.0,48938.98828125,0.0,969.0486450195312,1.0,280.6427001953125,283.781494140625,298.385498046875,300.9937438964844,293.1499938964844,293.1499938964844,280.3500061035156,31384.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567483425140381,1.0,0.0,0.0,3.729151725769043,3.729175567626953,9.279261234951264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8441.9599609375,0.0,1587.745361328125,2977.34912109375,0.0,2998.512451171875,0.91975337266922,1.0,0.0,3.0,1.0,0.0
18002580,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.866219699382782,0.3323854804039001,0.3003385365009308,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8518646955490112,0.3162232339382171,0.3005914688110351,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655709624290466,0.3319225907325744,0.2330722063779831,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8185470700263977,0.2782172560691833,0.264778584241867,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7090493440628052,0.1783732920885086,0.8097990155220032,284.9037170410156,284.95001220703125,297.3026123046875,295.4149169921875,297.3179016113281,297.329345703125,284.9069519042969,1.0,0.4421097934246063,0.641200840473175,0.641200840473175,1.0,1.0,-2.2910494804382324,0.9665577411651612,1.3244917392730713,0.4488174021244049,0.8998822569847107,0.8998822569847107,0.0,96.8597412109375,148.0,50380.73046875,0.0,1061.0426025390625,1.0,280.35723876953125,283.6037292480469,298.47137451171875,301.21014404296875,293.1499938964844,293.1499938964844,280.04998779296875,37069.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733118772506714,1.0,0.0,0.0,3.706307888031006,3.706332683563232,9.16592512112402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8636.9912109375,0.0,1604.85009765625,2977.34912109375,0.0,3153.87548828125,0.9185139536857604,1.0,0.0,3.0,1.0,0.0
18002640,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.866219699382782,0.3323854804039001,0.3003385365009308,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8518646955490112,0.3162232339382171,0.3005914688110351,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655709624290466,0.3319225907325744,0.2330722063779831,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8185470700263977,0.2782172560691833,0.264778584241867,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7090493440628052,0.1783732920885086,0.8097990155220032,284.9037170410156,284.95001220703125,297.3026123046875,295.4149169921875,297.3179016113281,297.329345703125,284.9069519042969,1.0,0.4421097934246063,0.641200840473175,0.641200840473175,1.0,1.0,-2.2910494804382324,0.9665577411651612,1.3244917392730713,0.4488174021244049,0.8998822569847107,0.8998822569847107,0.0,96.8597412109375,148.0,50380.73046875,0.0,1061.0426025390625,1.0,280.35723876953125,283.6037292480469,298.47137451171875,301.21014404296875,293.1499938964844,293.1499938964844,280.04998779296875,37069.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733118772506714,1.0,0.0,0.0,3.706307888031006,3.706332683563232,9.16592512112402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8636.9912109375,0.0,1604.85009765625,2977.34912109375,0.0,3153.87548828125,0.9185139536857604,1.0,0.0,3.0,1.0,0.0
