time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8497395515441895,0.3327574133872986,0.3010110557079315,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.836948037147522,0.3175288140773773,0.302183985710144,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8495757579803467,0.3328416347503662,0.2339795231819152,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8040147423744202,0.2795559167861938,0.2663997709751129,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.6959511041641235,0.1794556826353073,0.8163228631019592,284.81207275390625,284.95001220703125,297.30914306640625,295.4269714355469,297.32037353515625,297.3288879394531,284.81109619140625,1.0,0.4503828287124634,0.6405887007713318,0.6405887007713318,1.0,1.0,-2.3046445846557617,0.9724814891815186,1.3321629762649536,0.4516810178756714,0.8103196024894714,0.8103196024894714,0.0,105.35709381103516,148.0,51136.36328125,0.0,1108.901611328125,1.0,280.0994567871094,283.4937438964844,298.50732421875,301.3487243652344,293.1499938964844,293.1499938964844,280.04998779296875,41802.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827847242355347,1.0,0.0,0.0,3.5986995697021484,3.598724126815796,8.64140758949361e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8308.0673828125,0.0,1519.646240234375,2977.34912109375,0.0,3242.672119140625,0.8952569961547852,1.0,0.0,3.0,1.0,0.0
18002760,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8353796005249023,0.3332824110984802,0.3016621172428131,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8238047361373901,0.3189021944999695,0.3037312924861908,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8356364369392395,0.3338587284088135,0.2348569631576538,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7903317809104919,0.2809512913227081,0.2679790258407593,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6841012835502625,0.1805605888366699,0.8226656913757324,284.8909606933594,284.95001220703125,297.3166198730469,295.43914794921875,297.323486328125,297.3288269042969,284.8973388671875,1.0,0.4586773812770843,0.6399429440498352,0.6399429440498352,1.0,1.0,-2.317854166030884,0.9782047867774964,1.3396494388580322,0.4544110000133514,0.8284144401550293,0.8284144401550293,0.0,114.1186752319336,136.0,51075.37890625,0.0,1157.9178466796875,1.0,280.0584716796875,283.57843017578125,298.4753723144531,301.2587890625,293.1499938964844,293.1499938964844,280.3500061035156,41013.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843235969543457,1.0,0.0,0.0,3.4644603729248047,3.464483499526977,8.008746021914703e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7788.5205078125,0.0,1371.9793701171875,2977.34912109375,0.0,3257.0849609375,0.8695669770240784,1.0,0.0,3.0,1.0,0.0
18002820,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8288777470588684,0.3356741368770599,0.3036884069442749,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8185219764709473,0.3225818276405334,0.307159960269928,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8297421336174011,0.3370214402675628,0.2369959354400634,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7851561903953552,0.2845784425735473,0.2713833749294281,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6801203489303589,0.1833646446466446,0.8354201316833496,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.3358459472656,297.33709716796875,285.0328063964844,1.0,0.4659357368946075,0.6386513710021973,0.6386513710021973,1.0,1.0,-2.3463852405548096,0.990614116191864,1.3557711839675903,0.4603636264801025,0.9557761549949646,0.9557761549949646,0.0,120.16883850097656,124.0,51233.42578125,0.0,1214.1444091796875,1.0,280.3417358398437,283.7084655761719,298.4430236816406,301.16876220703125,293.1499938964844,293.1499938964844,280.04998779296875,32164.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748090267181396,1.0,0.0,0.0,3.639263391494751,3.639286756515503,8.837313885123876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8696.96484375,0.0,1492.6446533203125,2977.34912109375,0.0,3167.916015625,0.9000291228294373,1.0,0.0,3.0,1.0,0.0
18002880,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8288777470588684,0.3356741368770599,0.3036884069442749,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8185219764709473,0.3225818276405334,0.307159960269928,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8297421336174011,0.3370214402675628,0.2369959354400634,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7851561903953552,0.2845784425735473,0.2713833749294281,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6801203489303589,0.1833646446466446,0.8354201316833496,285.034423828125,284.95001220703125,297.33453369140625,295.46405029296875,297.3358459472656,297.33709716796875,285.0328063964844,1.0,0.4659357368946075,0.6386513710021973,0.6386513710021973,1.0,1.0,-2.3463852405548096,0.990614116191864,1.3557711839675903,0.4603636264801025,0.9557761549949646,0.9557761549949646,0.0,120.16883850097656,124.0,51233.42578125,0.0,1214.1444091796875,1.0,280.3417358398437,283.7084655761719,298.4430236816406,301.16876220703125,293.1499938964844,293.1499938964844,280.04998779296875,32164.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748090267181396,1.0,0.0,0.0,3.639263391494751,3.639286756515503,8.837313885123876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8696.96484375,0.0,1492.6446533203125,2977.34912109375,0.0,3167.916015625,0.9000291228294373,1.0,0.0,3.0,1.0,0.0
18002940,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8326146006584167,0.3370814919471741,0.3051648437976837,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8234841823577881,0.3256313502788543,0.3101535439491272,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8341902494430542,0.3394284546375274,0.2387946546077728,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.790718674659729,0.2876529991626739,0.2743786871433258,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6857373714447021,0.1858618557453155,0.8467712998390198,284.9080810546875,284.95001220703125,297.3558349609375,295.4886779785156,297.3466796875,297.34033203125,284.9130249023437,1.0,0.4680883288383484,0.6374114751815796,0.6374114751815796,1.0,1.0,-2.3711562156677246,1.0012757778167725,1.369880437850952,0.4655145406723022,0.8621347546577454,0.8621347546577454,0.0,119.3266830444336,124.0,52380.0546875,0.0,1239.3424072265625,1.0,280.0586853027344,283.5696105957031,298.5318908691406,301.3755187988281,293.1499938964844,293.1499938964844,280.04998779296875,38256.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880270719528198,1.0,0.0,0.0,3.562049627304077,3.562073230743408,8.466292342745874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8377.6748046875,0.0,1453.97802734375,2977.34912109375,0.0,3291.751708984375,0.8876168727874756,1.0,0.0,3.0,1.0,0.0
18003000,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8328857421875,0.3371437191963196,0.3052046597003937,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8238083124160767,0.3257592022418976,0.3102617859840393,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8344942927360535,0.3395296335220337,0.2388550639152526,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7910757660865784,0.2877818346023559,0.2744886577129364,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6860829591751099,0.1859663426876068,0.8471940159797668,284.91168212890625,284.95001220703125,297.3568420410156,295.48974609375,297.34716796875,297.3404541015625,284.9161376953125,1.0,0.4680986404418945,0.6373597979545593,0.6373597979545593,1.0,1.0,-2.37204647064209,1.0016543865203855,1.370392084121704,0.4656912386417389,0.8634504675865173,0.8634504675865173,0.0,119.20304870605467,112.0,52401.03125,0.0,1239.878662109375,1.0,280.0574951171875,283.5720520019531,298.5307922363281,301.3734130859375,293.1499938964844,293.1499938964844,280.3500061035156,38122.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881509304046631,1.0,0.0,0.0,3.5603880882263184,3.5604116916656494,8.458395086563542e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7917.0791015625,0.0,1451.22705078125,2977.34912109375,0.0,3292.91064453125,0.8872713446617126,1.0,0.0,3.0,1.0,0.0
18003060,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8449244499206543,0.3396747708320617,0.3069084882736206,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8367795348167419,0.3296365141868591,0.3134211003780365,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8472603559494019,0.3428636193275451,0.2407801151275634,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8051580190658569,0.2916192710399627,0.2776350080966949,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6993560194969177,0.1890294402837753,0.8589485883712769,285.0531005859375,284.95001220703125,297.3839416503906,295.516357421875,297.3638000488281,297.34942626953125,285.0511169433594,1.0,0.467113196849823,0.6359618902206421,0.6359618902206421,1.0,1.0,-2.3980965614318848,1.0128074884414673,1.3852890729904177,0.4709011614322662,1.0,1.0,0.0,113.65967559814452,100.0,52507.87109375,0.0,1247.824951171875,1.0,280.3428039550781,283.7037048339844,298.5057678222656,301.2979431152344,293.1499938964844,293.1499938964844,280.04998779296875,31652.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812458515167236,1.0,0.0,0.0,3.73697566986084,3.736999750137329,9.31823876726412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8865.330078125,0.0,1598.7984619140625,2977.34912109375,0.0,3228.2548828125,0.9216869473457336,1.0,0.0,3.0,1.0,0.0
18003120,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8449244499206543,0.3396747708320617,0.3069084882736206,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8367795348167419,0.3296365141868591,0.3134211003780365,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8472603559494019,0.3428636193275451,0.2407801151275634,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8051580190658569,0.2916192710399627,0.2776350080966949,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6993560194969177,0.1890294402837753,0.8589485883712769,285.0531005859375,284.95001220703125,297.3839416503906,295.516357421875,297.3638000488281,297.34942626953125,285.0511169433594,1.0,0.467113196849823,0.6359618902206421,0.6359618902206421,1.0,1.0,-2.3980965614318848,1.0128074884414673,1.3852890729904177,0.4709011614322662,1.0,1.0,0.0,113.65967559814452,100.0,52507.87109375,0.0,1247.824951171875,1.0,280.3428039550781,283.7037048339844,298.5057678222656,301.2979431152344,293.1499938964844,293.1499938964844,280.04998779296875,31652.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812458515167236,1.0,0.0,0.0,3.73697566986084,3.736999750137329,9.31823876726412e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8865.330078125,0.0,1598.7984619140625,2977.34912109375,0.0,3228.2548828125,0.9216869473457336,1.0,0.0,3.0,1.0,0.0
18003180,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8630949258804321,0.3412782251834869,0.3083081245422363,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8558238744735718,0.3329717218875885,0.3164220750331878,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8663718104362488,0.3454923927783966,0.2425431162118911,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8239796161651611,0.2949900925159454,0.2806482911109924,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.717395007610321,0.1918469965457916,0.8704854249954224,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3795471191406,297.35302734375,284.9061584472656,1.0,0.4642907381057739,0.6345639824867249,0.6345639824867249,1.0,1.0,-2.4229867458343506,1.0233712196350098,1.3996154069900513,0.4759359061717987,0.8948063254356384,0.8948063254356384,0.0,105.71360778808594,88.0,53848.5625,0.0,1244.5325927734375,1.0,280.0573425292969,283.5367126464844,298.5909729003906,301.5097045898437,293.1499938964844,293.1499938964844,280.3500061035156,37416.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957996368408203,1.0,0.0,0.0,3.696408271789551,3.696433067321777,9.117025570049008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8057.60400390625,0.0,1596.146484375,2977.34912109375,0.0,3364.39990234375,0.9166412353515624,1.0,0.0,3.0,1.0,0.0
18003240,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8630949258804321,0.3412782251834869,0.3083081245422363,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8558238744735718,0.3329717218875885,0.3164220750331878,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8663718104362488,0.3454923927783966,0.2425431162118911,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8239796161651611,0.2949900925159454,0.2806482911109924,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.717395007610321,0.1918469965457916,0.8704854249954224,284.9029541015625,284.95001220703125,297.4163818359375,295.5440368652344,297.3795471191406,297.35302734375,284.9061584472656,1.0,0.4642907381057739,0.6345639824867249,0.6345639824867249,1.0,1.0,-2.4229867458343506,1.0233712196350098,1.3996154069900513,0.4759359061717987,0.8948063254356384,0.8948063254356384,0.0,105.71360778808594,88.0,53848.5625,0.0,1244.5325927734375,1.0,280.0573425292969,283.5367126464844,298.5909729003906,301.5097045898437,293.1499938964844,293.1499938964844,280.3500061035156,37416.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957996368408203,1.0,0.0,0.0,3.696408271789551,3.696433067321777,9.117025570049008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8057.60400390625,0.0,1596.146484375,2977.34912109375,0.0,3364.39990234375,0.9166412353515624,1.0,0.0,3.0,1.0,0.0
18003300,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8748212456703186,0.3424937427043915,0.3089308440685272,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8679985404014587,0.3348798453807831,0.3178352117538452,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8785887360572815,0.3470908403396606,0.2433452755212783,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8351592421531677,0.2968857288360595,0.2820726335048675,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7274633049964905,0.1933945715427398,0.8759517669677734,285.0472412109375,284.95001220703125,297.4346923828125,295.55828857421875,297.38934326171875,297.35650634765625,285.055419921875,1.0,0.4623693823814392,0.6338649988174438,0.6338649988174438,1.0,1.0,-2.434670209884644,1.0283043384552002,1.4063658714294434,0.4781928062438965,0.997347056865692,0.997347056865692,0.0,101.1174545288086,88.0,53371.3984375,0.0,1239.3406982421875,1.0,280.3035888671875,283.6924743652344,298.5361328125,301.34051513671875,293.1499938964844,293.1499938964844,280.3500061035156,33339.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897459506988525,1.0,0.0,0.0,3.7530806064605713,3.7531051635742174,9.398727343068458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8372.638671875,0.0,1630.4366455078125,2977.34912109375,0.0,3307.83154296875,0.9283788800239564,1.0,0.0,3.0,1.0,0.0
18003360,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8902520537376404,0.3440476357936859,0.3100073039531708,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8837730288505554,0.3370415568351745,0.3195601999759674,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8944204449653625,0.3489737808704376,0.24442058801651,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8495131731033325,0.2990078628063202,0.2837707698345184,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7399490475654602,0.1951210349798202,0.8823108077049255,285.0677490234375,284.95001220703125,297.4545288085937,295.5728759765625,297.40106201171875,297.3623046875,285.068359375,1.0,0.4603439271450043,0.6331154108047485,0.6331154108047485,1.0,1.0,-2.449004411697388,1.0344232320785522,1.414581060409546,0.4810583591461181,1.0,1.0,0.0,95.88101959228516,76.0,53741.21484375,0.0,1234.5538330078125,1.0,280.3431091308594,283.69927978515625,298.5631408691406,301.4208374023437,293.1499938964844,293.1499938964844,280.04998779296875,32979.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891240358352661,1.0,0.0,0.0,3.82634162902832,3.826366662979126,9.769239568413468e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9021.4814453125,0.0,1714.6575927734375,2977.34912109375,0.0,3302.014404296875,0.9426702857017516,1.0,0.0,3.0,1.0,0.0
18003420,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9298068881034852,0.3460635244846344,0.3116777539253235,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9237226843833924,0.3406615555286407,0.3227270841598511,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9355267882347108,0.3518340289592743,0.2462753504514694,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8855440616607666,0.3026145994663238,0.2869094908237457,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7711780071258545,0.1981899887323379,0.894486665725708,284.909423828125,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.36700439453125,284.912353515625,1.0,0.4558742940425873,0.6316161751747131,0.6316161751747131,1.0,1.0,-2.4754488468170166,1.0455787181854248,1.4298701286315918,0.4863633215427398,0.9285280704498292,0.9285280704498292,0.0,85.20267486572266,64.0,55279.0,0.0,1221.203369140625,1.0,280.0557556152344,283.517333984375,298.6502380371094,301.6415405273437,293.1499938964844,293.1499938964844,279.75,36823.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032952785491944,1.0,0.0,0.0,3.814174175262451,3.814199924468994,9.707207482279046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9256.88671875,0.0,1730.046630859375,2977.34912109375,0.0,3434.281494140625,0.9424753189086914,1.0,0.0,3.0,1.0,0.0
18003480,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9298068881034852,0.3460635244846344,0.3116777539253235,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9237226843833924,0.3406615555286407,0.3227270841598511,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9355267882347108,0.3518340289592743,0.2462753504514694,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8855440616607666,0.3026145994663238,0.2869094908237457,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7711780071258545,0.1981899887323379,0.894486665725708,284.909423828125,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.36700439453125,284.912353515625,1.0,0.4558742940425873,0.6316161751747131,0.6316161751747131,1.0,1.0,-2.4754488468170166,1.0455787181854248,1.4298701286315918,0.4863633215427398,0.9285280704498292,0.9285280704498292,0.0,85.20267486572266,64.0,55279.0,0.0,1221.203369140625,1.0,280.0557556152344,283.517333984375,298.6502380371094,301.6415405273437,293.1499938964844,293.1499938964844,279.75,36823.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032952785491944,1.0,0.0,0.0,3.814174175262451,3.814199924468994,9.707207482279046e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9256.88671875,0.0,1730.046630859375,2977.34912109375,0.0,3434.281494140625,0.9424753189086914,1.0,0.0,3.0,1.0,0.0
18003540,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9805782437324524,0.3478707075119018,0.3127680420875549,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9770146012306212,0.3440288007259369,0.3254001438617706,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9856594204902648,0.3543682694435119,0.2476669549942016,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9379146695137024,0.3059671521186828,0.2895815968513489,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8140561580657959,0.2010646909475326,0.9051329493522644,284.8863525390625,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.3686828613281,284.89178466796875,1.0,0.4507970213890075,0.6301169991493225,0.6301169991493225,1.0,1.0,-2.497642993927002,1.0547478199005127,1.4428952932357788,0.4905683100223541,0.8504887223243713,0.8504887223243713,0.0,74.37020111083984,82.0,55989.22265625,0.0,1201.75244140625,1.0,279.75732421875,283.4775085449219,298.66375732421875,301.7012634277344,293.1499938964844,293.1499938964844,280.04998779296875,40774.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127088785171508,1.0,0.0,0.0,3.593411922454834,3.5934362411499023,8.616031550445769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8313.724609375,0.0,1506.2855224609375,2977.34912109375,0.0,3521.72607421875,0.897384762763977,1.0,0.0,3.0,1.0,0.0
18003600,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9805782437324524,0.3478707075119018,0.3127680420875549,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9770146012306212,0.3440288007259369,0.3254001438617706,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9856594204902648,0.3543682694435119,0.2476669549942016,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9379146695137024,0.3059671521186828,0.2895815968513489,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8140561580657959,0.2010646909475326,0.9051329493522644,284.8863525390625,284.95001220703125,297.54998779296875,295.6346435546875,297.44500732421875,297.3686828613281,284.89178466796875,1.0,0.4507970213890075,0.6301169991493225,0.6301169991493225,1.0,1.0,-2.497642993927002,1.0547478199005127,1.4428952932357788,0.4905683100223541,0.8504887223243713,0.8504887223243713,0.0,74.37020111083984,82.0,55989.22265625,0.0,1201.75244140625,1.0,279.75732421875,283.4775085449219,298.66375732421875,301.7012634277344,293.1499938964844,293.1499938964844,280.04998779296875,40774.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127088785171508,1.0,0.0,0.0,3.593411922454834,3.5934362411499023,8.616031550445769e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8313.724609375,0.0,1506.2855224609375,2977.34912109375,0.0,3521.72607421875,0.897384762763977,1.0,0.0,3.0,1.0,0.0
18003660,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9902618527412416,0.3509250581264496,0.3152269423007965,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9879584312438964,0.348173588514328,0.3290927112102508,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9951565861701964,0.3578643202781677,0.2499147802591323,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9519391059875488,0.3099701106548309,0.2931716740131378,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8249858617782593,0.2042874693870544,0.9190245866775512,285.042724609375,284.95001220703125,297.6065979003906,295.6686096191406,297.4732971191406,297.3761901855469,285.0416259765625,1.0,0.4552931785583496,0.6284632682800293,0.6284632682800293,1.0,1.0,-2.52872896194458,1.0679019689559937,1.4608269929885864,0.4966801404953003,0.9881358742713928,0.9881358742713928,0.0,73.60938262939453,102.0,56134.30859375,0.0,1235.9471435546875,1.0,280.0429382324219,283.62335205078125,298.6461181640625,301.6231689453125,293.1499938964844,293.1499938964844,279.75,32466.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030739068984984,1.0,0.0,0.0,3.748946905136109,3.7489712238311768,9.378035201734748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9331.8251953125,0.0,1618.909912109375,2977.34912109375,0.0,3432.220458984375,0.9249594807624816,1.0,0.0,3.0,1.0,0.0
18003720,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9902618527412416,0.3509250581264496,0.3152269423007965,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9879584312438964,0.348173588514328,0.3290927112102508,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9951565861701964,0.3578643202781677,0.2499147802591323,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9519391059875488,0.3099701106548309,0.2931716740131378,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8249858617782593,0.2042874693870544,0.9190245866775512,285.042724609375,284.95001220703125,297.6065979003906,295.6686096191406,297.4732971191406,297.3761901855469,285.0416259765625,1.0,0.4552931785583496,0.6284632682800293,0.6284632682800293,1.0,1.0,-2.52872896194458,1.0679019689559937,1.4608269929885864,0.4966801404953003,0.9881358742713928,0.9881358742713928,0.0,73.60938262939453,102.0,56134.30859375,0.0,1235.9471435546875,1.0,280.0429382324219,283.62335205078125,298.6461181640625,301.6231689453125,293.1499938964844,293.1499938964844,279.75,32466.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030739068984984,1.0,0.0,0.0,3.748946905136109,3.7489712238311768,9.378035201734748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9331.8251953125,0.0,1618.909912109375,2977.34912109375,0.0,3432.220458984375,0.9249594807624816,1.0,0.0,3.0,1.0,0.0
18003780,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9614936113357544,0.3524142503738403,0.3172454535961151,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9599526524543762,0.3511730134487152,0.3325363993644714,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9682723879814148,0.360058069229126,0.251931756734848,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.919279158115387,0.3128864765167236,0.2965199947357178,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8016071915626526,0.2065912634134292,0.931965708732605,284.9130554199219,284.95001220703125,297.6670837402344,295.7056579589844,297.49664306640625,297.3723449707031,284.916748046875,1.0,0.4654565751552582,0.6268095970153809,0.6268095970153809,1.0,1.0,-2.557294607162476,1.079810380935669,1.4774842262268066,0.5023509860038757,0.8956246972084045,0.8956246972084045,0.0,81.81884765625,122.0,57535.06640625,0.0,1306.8583984375,1.0,279.7564392089844,283.47332763671875,298.7431945800781,301.85009765625,293.1499938964844,293.1499938964844,280.04998779296875,37572.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154993891716005,1.0,0.0,0.0,3.69694447517395,3.6969692707061768,9.119670494328602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8481.80078125,0.0,1597.9425048828125,2977.34912109375,0.0,3547.567626953125,0.9170238375663756,1.0,0.0,3.0,1.0,0.0
18003840,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9614936113357544,0.3524142503738403,0.3172454535961151,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9599526524543762,0.3511730134487152,0.3325363993644714,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9682723879814148,0.360058069229126,0.251931756734848,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.919279158115387,0.3128864765167236,0.2965199947357178,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8016071915626526,0.2065912634134292,0.931965708732605,284.9130554199219,284.95001220703125,297.6670837402344,295.7056579589844,297.49664306640625,297.3723449707031,284.916748046875,1.0,0.4654565751552582,0.6268095970153809,0.6268095970153809,1.0,1.0,-2.557294607162476,1.079810380935669,1.4774842262268066,0.5023509860038757,0.8956246972084045,0.8956246972084045,0.0,81.81884765625,122.0,57535.06640625,0.0,1306.8583984375,1.0,279.7564392089844,283.47332763671875,298.7431945800781,301.85009765625,293.1499938964844,293.1499938964844,280.04998779296875,37572.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154993891716005,1.0,0.0,0.0,3.69694447517395,3.6969692707061768,9.119670494328602e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8481.80078125,0.0,1597.9425048828125,2977.34912109375,0.0,3547.567626953125,0.9170238375663756,1.0,0.0,3.0,1.0,0.0
18003900,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.938269853591919,0.3534031212329864,0.3181198537349701,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.937319278717041,0.3527553081512451,0.3341141045093536,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9459969401359558,0.3612905442714691,0.2528260350227356,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8980966210365295,0.3143949508666992,0.2980506718158722,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.784424901008606,0.2076919078826904,0.937711536884308,285.05535888671875,284.95001220703125,297.69873046875,295.7252502441406,297.5090637207031,297.3706970214844,285.0622253417969,1.0,0.4717679023742676,0.6259827613830566,0.6259827613830566,1.0,1.0,-2.5700550079345703,1.0850598812103271,1.4849952459335327,0.5047397613525391,1.0,1.0,0.0,88.06393432617188,122.0,57098.3046875,0.0,1350.3206787109375,1.0,280.0035400390625,283.62451171875,298.6991577148437,301.6924133300781,293.1499938964844,293.1499938964844,280.04998779296875,33261.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093177318572998,1.0,0.0,0.0,3.759246587753296,3.7592713832855225,9.429635952074022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8823.427734375,0.0,1637.036865234375,2977.34912109375,0.0,3490.2705078125,0.9296502470970154,1.0,0.0,3.0,1.0,0.0
18003960,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.915763258934021,0.3546028137207031,0.3193902373313904,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.915374994277954,0.3544831275939941,0.3359594047069549,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9236052632331848,0.362704187631607,0.2539637386798858,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8796070218086243,0.3160266876220703,0.2998133897781372,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7686536908149719,0.2088542729616165,0.9440757632255554,285.0726623535156,284.95001220703125,297.731201171875,295.7455139160156,297.5226745605469,297.3704833984375,285.0733947753906,1.0,0.4787532091140747,0.6250311732292175,0.6250311732292175,1.0,1.0,-2.584928512573242,1.091179132461548,1.4937493801116943,0.5075488686561584,1.0,1.0,0.0,94.9731903076172,142.0,57485.9453125,0.0,1399.874755859375,1.0,280.0433044433594,283.6303100585937,298.7340087890625,301.7837829589844,293.1499938964844,293.1499938964844,279.75,33048.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086304306983948,1.0,0.0,0.0,3.8295605182647705,3.8295857906341553,9.785683232621525e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9519.5439453125,0.0,1719.0914306640625,2977.34912109375,0.0,3483.888916015625,0.9434508681297302,1.0,0.0,3.0,1.0,0.0
18004020,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8759137392044067,0.3556080758571625,0.3212642669677734,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8766976594924927,0.3569500744342804,0.3392011821269989,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8829754590988159,0.3643813729286194,0.2558433413505554,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8446511030197144,0.318379670381546,0.3029276728630066,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7390820980072021,0.2104730010032653,0.955324113368988,284.9151611328125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.3614196777344,284.9176940917969,1.0,0.4937708973884582,0.6231279969215393,0.6231279969215393,1.0,1.0,-2.6105997562408447,1.1014578342437744,1.50914204120636,0.5123134255409241,0.933859407901764,0.933859407901764,0.0,111.5270767211914,160.0,59080.98828125,0.0,1507.285400390625,1.0,279.7557373046875,283.4473876953125,298.8301086425781,302.01861572265625,293.1499938964844,293.1499938964844,279.45001220703125,36625.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216556549072266,1.0,0.0,0.0,3.8230347633361816,3.823060750961304,9.752361620485317e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9789.0625,0.0,1739.233154296875,2977.34912109375,0.0,3604.4296875,0.9443653225898744,1.0,0.0,3.0,1.0,0.0
18004080,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8759137392044067,0.3556080758571625,0.3212642669677734,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8766976594924927,0.3569500744342804,0.3392011821269989,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8829754590988159,0.3643813729286194,0.2558433413505554,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8446511030197144,0.318379670381546,0.3029276728630066,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7390820980072021,0.2104730010032653,0.955324113368988,284.9151611328125,284.95001220703125,297.7987060546875,295.7879638671875,297.5458679199219,297.3614196777344,284.9176940917969,1.0,0.4937708973884582,0.6231279969215393,0.6231279969215393,1.0,1.0,-2.6105997562408447,1.1014578342437744,1.50914204120636,0.5123134255409241,0.933859407901764,0.933859407901764,0.0,111.5270767211914,160.0,59080.98828125,0.0,1507.285400390625,1.0,279.7557373046875,283.4473876953125,298.8301086425781,302.01861572265625,293.1499938964844,293.1499938964844,279.45001220703125,36625.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216556549072266,1.0,0.0,0.0,3.8230347633361816,3.823060750961304,9.752361620485317e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9789.0625,0.0,1739.233154296875,2977.34912109375,0.0,3604.4296875,0.9443653225898744,1.0,0.0,3.0,1.0,0.0
18004140,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8440589904785156,0.3561164736747741,0.322338730096817,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8458712697029114,0.358887642621994,0.3417325913906097,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8509297370910645,0.3655032515525818,0.2571358382701874,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8165790438652039,0.3202138841152191,0.30537149310112,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7147551774978638,0.2115693390369415,0.9637773036956788,284.8890686035156,284.95001220703125,297.8692626953125,295.8327331542969,297.56787109375,297.3480529785156,284.8934631347656,1.0,0.5085844397544861,0.6212248206138611,0.6212248206138611,1.0,1.0,-2.6295816898345947,1.1086103916168213,1.520971179008484,0.515427827835083,0.8568170666694641,0.8568170666694641,0.0,129.686279296875,148.0,59761.8203125,0.0,1614.5562744140625,1.0,279.4572448730469,283.4022521972656,298.8562927246094,302.090576171875,293.1499938964844,293.1499938964844,279.75,40399.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298000931739808,1.0,0.0,0.0,3.617717504501343,3.6177420616149902,8.732982905712561e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8780.2138671875,0.0,1530.1739501953125,2977.34912109375,0.0,3679.308837890625,0.9023513793945312,1.0,0.0,3.0,1.0,0.0
18004200,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8440589904785156,0.3561164736747741,0.322338730096817,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8458712697029114,0.358887642621994,0.3417325913906097,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8509297370910645,0.3655032515525818,0.2571358382701874,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8165790438652039,0.3202138841152191,0.30537149310112,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7147551774978638,0.2115693390369415,0.9637773036956788,284.8890686035156,284.95001220703125,297.8692626953125,295.8327331542969,297.56787109375,297.3480529785156,284.8934631347656,1.0,0.5085844397544861,0.6212248206138611,0.6212248206138611,1.0,1.0,-2.6295816898345947,1.1086103916168213,1.520971179008484,0.515427827835083,0.8568170666694641,0.8568170666694641,0.0,129.686279296875,148.0,59761.8203125,0.0,1614.5562744140625,1.0,279.4572448730469,283.4022521972656,298.8562927246094,302.090576171875,293.1499938964844,293.1499938964844,279.75,40399.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298000931739808,1.0,0.0,0.0,3.617717504501343,3.6177420616149902,8.732982905712561e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8780.2138671875,0.0,1530.1739501953125,2977.34912109375,0.0,3679.308837890625,0.9023513793945312,1.0,0.0,3.0,1.0,0.0
18004260,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8375675678253174,0.3580880761146545,0.3239943087100982,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8400731682777405,0.3617951869964599,0.3444394469261169,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8445212841033936,0.3678030669689178,0.2586818337440491,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8109923005104065,0.3229018449783325,0.3078974187374115,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7095494866371155,0.21319480240345,0.971327781677246,285.0300598144531,284.95001220703125,297.9426574707031,295.87957763671875,297.5966491699219,297.3444519042969,285.0292663574219,1.0,0.5141781568527222,0.6193130612373352,0.6193130612373352,1.0,1.0,-2.6487882137298584,1.1158138513565063,1.532974362373352,0.5185693502426147,0.9813888669013976,0.9813888669013976,0.0,135.5130157470703,136.0,59684.12109375,0.0,1667.9776611328125,1.0,279.742431640625,283.5402526855469,298.8545837402344,302.01910400390625,293.1499938964844,293.1499938964844,279.45001220703125,32906.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198475480079652,1.0,0.0,0.0,3.757201671600342,3.757226228713989,9.419380262443156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9841.3017578125,0.0,1631.9150390625,2977.34912109375,0.0,3587.75146484375,0.9273458123207092,1.0,0.0,3.0,1.0,0.0
18004320,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8375675678253174,0.3580880761146545,0.3239943087100982,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8400731682777405,0.3617951869964599,0.3444394469261169,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8445212841033936,0.3678030669689178,0.2586818337440491,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8109923005104065,0.3229018449783325,0.3078974187374115,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7095494866371155,0.21319480240345,0.971327781677246,285.0300598144531,284.95001220703125,297.9426574707031,295.87957763671875,297.5966491699219,297.3444519042969,285.0292663574219,1.0,0.5141781568527222,0.6193130612373352,0.6193130612373352,1.0,1.0,-2.6487882137298584,1.1158138513565063,1.532974362373352,0.5185693502426147,0.9813888669013976,0.9813888669013976,0.0,135.5130157470703,136.0,59684.12109375,0.0,1667.9776611328125,1.0,279.742431640625,283.5402526855469,298.8545837402344,302.01910400390625,293.1499938964844,293.1499938964844,279.45001220703125,32906.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198475480079652,1.0,0.0,0.0,3.757201671600342,3.757226228713989,9.419380262443156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9841.3017578125,0.0,1631.9150390625,2977.34912109375,0.0,3587.75146484375,0.9273458123207092,1.0,0.0,3.0,1.0,0.0
18004380,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8412014245986938,0.3590083122253418,0.3250401020050049,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8446134924888611,0.3640229105949402,0.3466825485229492,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8485899567604065,0.3692846000194549,0.2598497569561004,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8155243992805481,0.3249813318252563,0.3099821507930755,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7135211825370789,0.2144272923469543,0.9771687388420104,284.9084167480469,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.3356628417969,284.9116516113281,1.0,0.5148954391479492,0.6174013018608093,0.6174013018608093,1.0,1.0,-2.6636767387390137,1.1209628582000732,1.5427138805389404,0.5207952260971069,0.8868743777275085,0.8868743777275085,0.0,134.1801300048828,124.0,60787.68359375,0.0,1683.317626953125,1.0,279.45672607421875,283.4012145996094,298.9539794921875,302.2347412109375,293.1499938964844,293.1499938964844,279.75,38068.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297443628311156,1.0,0.0,0.0,3.6808905601501465,3.680915117263794,9.040637678481288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8908.697265625,0.0,1583.412353515625,2977.34912109375,0.0,3678.797607421875,0.9139823317527772,1.0,0.0,3.0,1.0,0.0
18004440,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8412014245986938,0.3590083122253418,0.3250401020050049,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8446134924888611,0.3640229105949402,0.3466825485229492,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8485899567604065,0.3692846000194549,0.2598497569561004,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8155243992805481,0.3249813318252563,0.3099821507930755,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7135211825370789,0.2144272923469543,0.9771687388420104,284.9084167480469,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.3356628417969,284.9116516113281,1.0,0.5148954391479492,0.6174013018608093,0.6174013018608093,1.0,1.0,-2.6636767387390137,1.1209628582000732,1.5427138805389404,0.5207952260971069,0.8868743777275085,0.8868743777275085,0.0,134.1801300048828,124.0,60787.68359375,0.0,1683.317626953125,1.0,279.45672607421875,283.4012145996094,298.9539794921875,302.2347412109375,293.1499938964844,293.1499938964844,279.75,38068.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297443628311156,1.0,0.0,0.0,3.6808905601501465,3.680915117263794,9.040637678481288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8908.697265625,0.0,1583.412353515625,2977.34912109375,0.0,3678.797607421875,0.9139823317527772,1.0,0.0,3.0,1.0,0.0
18004500,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8455929756164551,0.3598721027374267,0.3254514634609222,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8494888544082642,0.3653761744499206,0.3476703464984894,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8532575964927673,0.3703159689903259,0.2603301107883453,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8201925158500671,0.3262306153774261,0.3108926117420196,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7175968289375305,0.2151701301336288,0.9794895052909852,285.0436706542969,284.95001220703125,298.05743408203125,295.9532165527344,297.638427734375,297.3335876464844,285.0489807128906,1.0,0.5139957666397095,0.6164454221725464,0.6164454221725464,1.0,1.0,-2.669814348220825,1.1229369640350342,1.5468775033950806,0.5215030312538147,0.9846656322479248,0.9846656322479248,0.0,131.77981567382812,124.0,60244.76953125,0.0,1681.2620849609375,1.0,279.7030944824219,283.5465393066406,298.91802978515625,302.0771179199219,293.1499938964844,293.1499938964844,279.75,33592.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227843284606934,1.0,0.0,0.0,3.73861575126648,3.738640308380127,9.326419672106568e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9255.81640625,0.0,1615.5638427734375,2977.34912109375,0.0,3614.83154296875,0.9252763390541076,1.0,0.0,3.0,1.0,0.0
