time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8525183200836182,0.3609653413295746,0.3262366652488708,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8568356037139893,0.3669083714485168,0.3489141166210174,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.860460102558136,0.3715525269508362,0.2610397040843963,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8270223140716553,0.3276436626911163,0.3120284676551819,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7235056161880493,0.2160412669181823,0.9824920892715454,285.0448913574219,284.95001220703125,298.0968017578125,295.978515625,297.6549377441406,297.3336181640625,285.0438537597656,1.0,0.5126394629478455,0.6155432462692261,0.6155432462692261,1.0,1.0,-2.6780765056610107,1.1259195804595947,1.552156925201416,0.5227578282356262,1.0,1.0,0.0,128.25067138671875,112.0,60606.796875,0.0,1677.106201171875,1.0,279.7432861328125,283.5379943847656,298.95904541015625,302.17401123046875,293.1499938964844,293.1499938964844,279.45001220703125,32808.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213869571685792,1.0,0.0,0.0,3.818443536758423,3.818468570709229,9.728951226861682e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9993.5771484375,0.0,1703.788818359375,2977.34912109375,0.0,3601.95263671875,0.940750777721405,1.0,0.0,3.0,1.0,0.0
18004620,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8690234422683716,0.3618843853473663,0.3270556330680847,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8744873404502869,0.369097888469696,0.3508782684803009,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8777204751968384,0.3729845285415649,0.2619966566562652,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8430562019348145,0.3296801447868347,0.3138286173343658,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7370990514755249,0.217248722910881,0.9870377779006958,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.32586669921875,284.9046325683594,1.0,0.5086531043052673,0.6137388944625854,0.6137388944625854,1.0,1.0,-2.6902048587799072,1.1298295259475708,1.560375452041626,0.5243046283721924,0.9080433249473572,0.9080433249473572,0.0,120.12657165527344,100.0,61815.31640625,0.0,1657.434814453125,1.0,279.4568176269531,283.37713623046875,299.05828857421875,302.3946533203125,293.1499938964844,293.1499938964844,279.1499938964844,37635.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317530393600464,1.0,0.0,0.0,3.766560316085816,3.7665858268737793,9.466362484999992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10226.388671875,0.0,1679.3795166015625,2977.34912109375,0.0,3697.19921875,0.9325446486473083,1.0,0.0,3.0,1.0,0.0
18004680,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8690234422683716,0.3618843853473663,0.3270556330680847,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8744873404502869,0.369097888469696,0.3508782684803009,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8777204751968384,0.3729845285415649,0.2619966566562652,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8430562019348145,0.3296801447868347,0.3138286173343658,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7370990514755249,0.217248722910881,0.9870377779006958,284.9021301269531,284.95001220703125,298.1770324707031,296.0300598144531,297.68389892578125,297.32586669921875,284.9046325683594,1.0,0.5086531043052673,0.6137388944625854,0.6137388944625854,1.0,1.0,-2.6902048587799072,1.1298295259475708,1.560375452041626,0.5243046283721924,0.9080433249473572,0.9080433249473572,0.0,120.12657165527344,100.0,61815.31640625,0.0,1657.434814453125,1.0,279.4568176269531,283.37713623046875,299.05828857421875,302.3946533203125,293.1499938964844,293.1499938964844,279.1499938964844,37635.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317530393600464,1.0,0.0,0.0,3.766560316085816,3.7665858268737793,9.466362484999992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10226.388671875,0.0,1679.3795166015625,2977.34912109375,0.0,3697.19921875,0.9325446486473083,1.0,0.0,3.0,1.0,0.0
18004740,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8903242349624634,0.3626992106437683,0.3273234367370605,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8970556259155273,0.3710966408252716,0.352331668138504,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8997665643692017,0.3742148280143738,0.2625259459018707,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8637272715568542,0.3315232098102569,0.315146803855896,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7543759942054749,0.2182616293430328,0.9897184371948242,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.3170166015625,284.8978881835937,1.0,0.5033181309700012,0.6119346022605896,0.6119346022605896,1.0,1.0,-2.697714567184448,1.131616711616516,1.5660979747772217,0.5245710611343384,0.8425992131233215,0.8425992131233215,0.0,110.83246612548828,88.0,62199.9375,0.0,1625.5504150390625,1.0,279.15789794921875,283.3512268066406,299.0921936035156,302.4571533203125,293.1499938964844,293.1499938964844,279.45001220703125,40418.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368903636932372,1.0,0.0,0.0,3.5441906452178955,3.5442144870758057,8.381609859497985e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9151.9384765625,0.0,1450.70556640625,2977.34912109375,0.0,3744.1318359375,0.8862101435661316,1.0,0.0,3.0,1.0,0.0
18004800,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8903242349624634,0.3626992106437683,0.3273234367370605,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8970556259155273,0.3710966408252716,0.352331668138504,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8997665643692017,0.3742148280143738,0.2625259459018707,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8637272715568542,0.3315232098102569,0.315146803855896,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7543759942054749,0.2182616293430328,0.9897184371948242,284.89532470703125,284.95001220703125,298.2590026855469,296.0827331542969,297.7128601074219,297.3170166015625,284.8978881835937,1.0,0.5033181309700012,0.6119346022605896,0.6119346022605896,1.0,1.0,-2.697714567184448,1.131616711616516,1.5660979747772217,0.5245710611343384,0.8425992131233215,0.8425992131233215,0.0,110.83246612548828,88.0,62199.9375,0.0,1625.5504150390625,1.0,279.15789794921875,283.3512268066406,299.0921936035156,302.4571533203125,293.1499938964844,293.1499938964844,279.45001220703125,40418.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368903636932372,1.0,0.0,0.0,3.5441906452178955,3.5442144870758057,8.381609859497985e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9151.9384765625,0.0,1450.70556640625,2977.34912109375,0.0,3744.1318359375,0.8862101435661316,1.0,0.0,3.0,1.0,0.0
18004860,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9249000549316406,0.3649147748947143,0.3286200165748596,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9336029887199402,0.3740819692611694,0.3544793426990509,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9361590147018432,0.3765990734100342,0.2636731266975403,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8957611918449402,0.3342503309249878,0.3170720040798187,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7814892530441284,0.2198899984359741,0.9941752552986144,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7481994628906,297.3180847167969,285.0142517089844,1.0,0.4975372850894928,0.6101927161216736,0.6101927161216736,1.0,1.0,-2.7108945846557617,1.1360523700714111,1.5748422145843506,0.5260367393493652,0.9494927525520324,0.9494927525520324,0.0,99.71047973632812,76.0,62070.48046875,0.0,1593.12255859375,1.0,279.4416809082031,283.4727478027344,299.1058654785156,302.3978271484375,293.1499938964844,293.1499938964844,279.1499938964844,33192.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260339736938475,1.0,0.0,0.0,3.6804544925689697,3.68047833442688,9.038496955326992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10233.3291015625,0.0,1546.1336669921875,2977.34912109375,0.0,3644.735595703125,0.9099333882331848,1.0,0.0,3.0,1.0,0.0
18004920,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9249000549316406,0.3649147748947143,0.3286200165748596,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9336029887199402,0.3740819692611694,0.3544793426990509,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9361590147018432,0.3765990734100342,0.2636731266975403,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8957611918449402,0.3342503309249878,0.3170720040798187,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7814892530441284,0.2198899984359741,0.9941752552986144,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7481994628906,297.3180847167969,285.0142517089844,1.0,0.4975372850894928,0.6101927161216736,0.6101927161216736,1.0,1.0,-2.7108945846557617,1.1360523700714111,1.5748422145843506,0.5260367393493652,0.9494927525520324,0.9494927525520324,0.0,99.71047973632812,76.0,62070.48046875,0.0,1593.12255859375,1.0,279.4416809082031,283.4727478027344,299.1058654785156,302.3978271484375,293.1499938964844,293.1499938964844,279.1499938964844,33192.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260339736938475,1.0,0.0,0.0,3.6804544925689697,3.68047833442688,9.038496955326992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10233.3291015625,0.0,1546.1336669921875,2977.34912109375,0.0,3644.735595703125,0.9099333882331848,1.0,0.0,3.0,1.0,0.0
18004980,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9697743058204652,0.3660584390163421,0.3294782042503357,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9779807329177856,0.3763632178306579,0.3563728928565979,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9795047044754028,0.3781319558620453,0.2645799815654754,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9409250617027284,0.3363436162471771,0.3187732994556427,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8166854381561279,0.2211140245199203,0.9981210827827454,284.9170227050781,284.95001220703125,298.4270935058594,296.19024658203125,297.7802429199219,297.31280517578125,284.9197082519531,1.0,0.4914394319057464,0.6084508299827576,0.6084508299827576,1.0,1.0,-2.722084283828736,1.139535665512085,1.58254873752594,0.5270754098892212,0.868320643901825,0.868320643901825,0.0,88.57337951660156,94.0,63028.95703125,0.0,1557.4539794921875,1.0,279.1573791503906,283.3572082519531,299.20831298828125,302.60919189453125,293.1499938964844,293.1499938964844,279.45001220703125,38142.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342644810676576,1.0,0.0,0.0,3.585667610168457,3.585691452026367,8.578934966863017e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9268.748046875,0.0,1478.516357421875,2977.34912109375,0.0,3720.16650390625,0.8930927515029907,1.0,0.0,3.0,1.0,0.0
18005040,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9697743058204652,0.3660584390163421,0.3294782042503357,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9779807329177856,0.3763632178306579,0.3563728928565979,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9795047044754028,0.3781319558620453,0.2645799815654754,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9409250617027284,0.3363436162471771,0.3187732994556427,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8166854381561279,0.2211140245199203,0.9981210827827454,284.9170227050781,284.95001220703125,298.4270935058594,296.19024658203125,297.7802429199219,297.31280517578125,284.9197082519531,1.0,0.4914394319057464,0.6084508299827576,0.6084508299827576,1.0,1.0,-2.722084283828736,1.139535665512085,1.58254873752594,0.5270754098892212,0.868320643901825,0.868320643901825,0.0,88.57337951660156,94.0,63028.95703125,0.0,1557.4539794921875,1.0,279.1573791503906,283.3572082519531,299.20831298828125,302.60919189453125,293.1499938964844,293.1499938964844,279.45001220703125,38142.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342644810676576,1.0,0.0,0.0,3.585667610168457,3.585691452026367,8.578934966863017e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9268.748046875,0.0,1478.516357421875,2977.34912109375,0.0,3720.16650390625,0.8930927515029907,1.0,0.0,3.0,1.0,0.0
18005100,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.975806474685669,0.3670161664485931,0.3300450146198272,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.983993113040924,0.3777425587177276,0.357448399066925,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9851685762405396,0.379180371761322,0.2651232779026031,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9483464360237122,0.3375968635082245,0.3197498619556427,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8219283223152161,0.2218469977378845,1.0006834268569946,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7976379394531,297.31219482421875,285.0460510253906,1.0,0.4921730458736419,0.6075798869132996,0.6075798869132996,1.0,1.0,-2.728954553604126,1.141873836517334,1.587080717086792,0.5277339816093445,0.9604137539863586,0.9604137539863586,0.0,87.41001892089844,94.0,62576.671875,0.0,1561.808349609375,1.0,279.40093994140625,283.49072265625,299.1794738769531,302.4606018066406,293.1499938964844,293.1499938964844,279.45001220703125,33376.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272801876068116,1.0,0.0,0.0,3.651047945022583,3.651071548461914,8.894639336176624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9627.419921875,0.0,1514.696533203125,2977.34912109375,0.0,3656.18603515625,0.9055193662643432,1.0,0.0,3.0,1.0,0.0
18005160,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9736003279685974,0.3681171238422394,0.331047922372818,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9822041392326356,0.3792338371276855,0.3588674366474151,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9831615686416626,0.3803550601005554,0.2659516334533691,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9461408257484436,0.3389499485492706,0.3210418224334717,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8202376961708069,0.2226518988609314,1.0043830871582031,285.03387451171875,284.95001220703125,298.5126953125,296.24462890625,297.8158264160156,297.3128662109375,285.0321350097656,1.0,0.494502454996109,0.6066681146621704,0.6066681146621704,1.0,1.0,-2.738856315612793,1.145543336868286,1.5933129787445068,0.5291033983230591,0.9857345819473268,0.9857345819473268,0.0,88.56403350830078,112.0,63038.7265625,0.0,1581.3245849609375,1.0,279.4426574707031,283.4731140136719,299.22491455078125,302.5672912597656,293.1499938964844,293.1499938964844,279.1499938964844,32327.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259925484657288,1.0,0.0,0.0,3.740581512451172,3.74060583114624,9.336230277767754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10408.236328125,0.0,1608.141357421875,2977.34912109375,0.0,3644.354736328125,0.9230110049247742,1.0,0.0,3.0,1.0,0.0
18005220,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.946615755558014,0.36895751953125,0.3324064314365387,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9576193690299988,0.3812566995620727,0.3613150119781494,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9580884575843812,0.3815787136554718,0.2672357857227325,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.918042004108429,0.340774655342102,0.3232866823673248,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7992571592330933,0.2236197888851165,1.010955572128296,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8472900390625,297.3056030273437,284.912841796875,1.0,0.5023430585861206,0.6048445701599121,0.6048445701599121,1.0,1.0,-2.755576133728028,1.1514166593551636,1.6041594743728638,0.5312148332595825,0.8904259204864502,0.8904259204864502,0.0,96.49617004394533,130.0,64249.22265625,0.0,1642.68408203125,1.0,279.15679931640625,283.3304443359375,299.3259582519531,302.7922058105469,293.1499938964844,293.1499938964844,279.45001220703125,37646.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359950423240662,1.0,0.0,0.0,3.677335262298584,3.6773600578308105,9.02318333828589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9427.908203125,0.0,1576.20361328125,2977.34912109375,0.0,3735.966552734375,0.9128637313842772,1.0,0.0,3.0,1.0,0.0
18005280,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.946615755558014,0.36895751953125,0.3324064314365387,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9576193690299988,0.3812566995620727,0.3613150119781494,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9580884575843812,0.3815787136554718,0.2672357857227325,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.918042004108429,0.340774655342102,0.3232866823673248,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7992571592330933,0.2236197888851165,1.010955572128296,284.909912109375,284.95001220703125,298.59893798828125,296.2991027832031,297.8472900390625,297.3056030273437,284.912841796875,1.0,0.5023430585861206,0.6048445701599121,0.6048445701599121,1.0,1.0,-2.755576133728028,1.1514166593551636,1.6041594743728638,0.5312148332595825,0.8904259204864502,0.8904259204864502,0.0,96.49617004394533,130.0,64249.22265625,0.0,1642.68408203125,1.0,279.15679931640625,283.3304443359375,299.3259582519531,302.7922058105469,293.1499938964844,293.1499938964844,279.45001220703125,37646.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359950423240662,1.0,0.0,0.0,3.677335262298584,3.6773600578308105,9.02318333828589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9427.908203125,0.0,1576.20361328125,2977.34912109375,0.0,3735.966552734375,0.9128637313842772,1.0,0.0,3.0,1.0,0.0
18005340,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9099590182304382,0.3707427680492401,0.3341318070888519,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.921791136264801,0.3838649690151214,0.364003837108612,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9216152429580688,0.3835031986236572,0.2687197625637054,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8858970403671265,0.3430958986282348,0.325732558965683,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7721097469329834,0.2248388826847076,1.017982006072998,285.04315185546875,284.95001220703125,298.6855773925781,296.3534240722656,297.8821105957031,297.3038330078125,285.0421447753906,1.0,0.5129361748695374,0.6030210256576538,0.6030210256576538,1.0,1.0,-2.7740402221679688,1.1580677032470703,1.615972638130188,0.5335542559623718,1.0,1.0,0.0,108.45606994628906,148.0,64171.55859375,0.0,1726.4248046875,1.0,279.44354248046875,283.46343994140625,299.3379211425781,302.7430725097656,293.1499938964844,293.1499938964844,279.1499938964844,32789.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285579919815063,1.0,0.0,0.0,3.81651759147644,3.816542625427246,9.719140052766306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10601.8583984375,0.0,1701.3201904296875,2977.34912109375,0.0,3667.91650390625,0.9401721954345704,1.0,0.0,3.0,1.0,0.0
18005400,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9099590182304382,0.3707427680492401,0.3341318070888519,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.921791136264801,0.3838649690151214,0.364003837108612,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9216152429580688,0.3835031986236572,0.2687197625637054,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8858970403671265,0.3430958986282348,0.325732558965683,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7721097469329834,0.2248388826847076,1.017982006072998,285.04315185546875,284.95001220703125,298.6855773925781,296.3534240722656,297.8821105957031,297.3038330078125,285.0421447753906,1.0,0.5129361748695374,0.6030210256576538,0.6030210256576538,1.0,1.0,-2.7740402221679688,1.1580677032470703,1.615972638130188,0.5335542559623718,1.0,1.0,0.0,108.45606994628906,148.0,64171.55859375,0.0,1726.4248046875,1.0,279.44354248046875,283.46343994140625,299.3379211425781,302.7430725097656,293.1499938964844,293.1499938964844,279.1499938964844,32789.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285579919815063,1.0,0.0,0.0,3.81651759147644,3.816542625427246,9.719140052766306e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10601.8583984375,0.0,1701.3201904296875,2977.34912109375,0.0,3667.91650390625,0.9401721954345704,1.0,0.0,3.0,1.0,0.0
18005460,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.877210259437561,0.3713802099227905,0.3355850279331207,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8882063031196594,0.3856700956821441,0.3665328919887543,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8874537944793701,0.3844896256923675,0.2700508236885071,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8557111620903015,0.3446768522262573,0.3280329406261444,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.746254563331604,0.2255182117223739,1.024593949317932,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9127197265625,297.2952575683594,284.9093322753906,1.0,0.5250560641288757,0.6009873151779175,0.6009873151779175,1.0,1.0,-2.791144609451294,1.1638191938400269,1.627325415611267,0.5355260968208313,0.913604736328125,0.913604736328125,0.0,123.44483184814452,166.0,65511.30078125,0.0,1823.5626220703125,1.0,279.1570129394531,283.305908203125,299.4356384277344,302.97027587890625,293.1499938964844,293.1499938964844,278.8500061035156,37346.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387831687927246,1.0,0.0,0.0,3.7727551460266113,3.772780418395996,9.49752632095624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10882.900390625,0.0,1684.4912109375,2977.34912109375,0.0,3761.374267578125,0.9336752891540528,1.0,0.0,3.0,1.0,0.0
18005520,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.877210259437561,0.3713802099227905,0.3355850279331207,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8882063031196594,0.3856700956821441,0.3665328919887543,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8874537944793701,0.3844896256923675,0.2700508236885071,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8557111620903015,0.3446768522262573,0.3280329406261444,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.746254563331604,0.2255182117223739,1.024593949317932,284.9071350097656,284.95001220703125,298.7723693847656,296.4073486328125,297.9127197265625,297.2952575683594,284.9093322753906,1.0,0.5250560641288757,0.6009873151779175,0.6009873151779175,1.0,1.0,-2.791144609451294,1.1638191938400269,1.627325415611267,0.5355260968208313,0.913604736328125,0.913604736328125,0.0,123.44483184814452,166.0,65511.30078125,0.0,1823.5626220703125,1.0,279.1570129394531,283.305908203125,299.4356384277344,302.97027587890625,293.1499938964844,293.1499938964844,278.8500061035156,37346.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387831687927246,1.0,0.0,0.0,3.7727551460266113,3.772780418395996,9.49752632095624e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10882.900390625,0.0,1684.4912109375,2977.34912109375,0.0,3761.374267578125,0.9336752891540528,1.0,0.0,3.0,1.0,0.0
18005580,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8488121628761292,0.3718083798885345,0.3365042209625244,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8597665429115295,0.3872183263301849,0.3686035573482513,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584588170051575,0.3852034211158752,0.2709919512271881,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8299005627632141,0.3459889888763428,0.3298943042755127,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7239998579025269,0.2259063124656677,1.0294514894485474,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.942138671875,297.284912109375,284.9014892578125,1.0,0.5376107096672058,0.5989536643028259,0.5989536643028259,1.0,1.0,-2.803943395614624,1.1675684452056885,1.636374831199646,0.5363935232162476,0.8509004712104797,0.8509004712104797,0.0,140.35089111328125,169.0,66031.5625,0.0,1924.2188720703125,1.0,278.8577880859375,283.2748413085937,299.4715270996094,303.0429077148437,293.1499938964844,293.1499938964844,279.1499938964844,39914.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440429210662842,1.0,0.0,0.0,3.57214879989624,3.572172880172729,8.514367664247402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9742.92578125,0.0,1476.9337158203125,2977.34912109375,0.0,3809.14111328125,0.8918724656105042,1.0,0.0,3.0,1.0,0.0
18005640,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8488121628761292,0.3718083798885345,0.3365042209625244,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8597665429115295,0.3872183263301849,0.3686035573482513,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8584588170051575,0.3852034211158752,0.2709919512271881,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8299005627632141,0.3459889888763428,0.3298943042755127,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7239998579025269,0.2259063124656677,1.0294514894485474,284.8992614746094,284.95001220703125,298.8590087890625,296.46063232421875,297.942138671875,297.284912109375,284.9014892578125,1.0,0.5376107096672058,0.5989536643028259,0.5989536643028259,1.0,1.0,-2.803943395614624,1.1675684452056885,1.636374831199646,0.5363935232162476,0.8509004712104797,0.8509004712104797,0.0,140.35089111328125,169.0,66031.5625,0.0,1924.2188720703125,1.0,278.8577880859375,283.2748413085937,299.4715270996094,303.0429077148437,293.1499938964844,293.1499938964844,279.1499938964844,39914.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440429210662842,1.0,0.0,0.0,3.57214879989624,3.572172880172729,8.514367664247402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9742.92578125,0.0,1476.9337158203125,2977.34912109375,0.0,3809.14111328125,0.8918724656105042,1.0,0.0,3.0,1.0,0.0
18005700,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408432006835938,0.3726474344730377,0.3372186720371246,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8517792224884033,0.388412594795227,0.3697696924209595,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8502474427223206,0.3860545754432678,0.2715923190116882,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.822544276714325,0.3470158278942108,0.3309234082698822,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173363566398621,0.2263334691524505,1.0319210290908811,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.95916748046875,297.2839050292969,285.0312805175781,1.0,0.5421340465545654,0.5979368090629578,0.5979368090629578,1.0,1.0,-2.811126947402954,1.169785499572754,1.6413414478302002,0.5369734168052673,0.9407643675804138,0.9407643675804138,0.0,146.44493103027344,169.0,65552.1171875,0.0,1964.837158203125,1.0,279.0999450683594,283.41162109375,299.44171142578125,302.88494873046875,293.1499938964844,293.1499938964844,279.1499938964844,34198.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93624347448349,1.0,0.0,0.0,3.6289663314819336,3.6289896965026855,8.787375236352091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10112.2841796875,0.0,1496.489013671875,2977.34912109375,0.0,3738.232666015625,0.9013063311576844,1.0,0.0,3.0,1.0,0.0
18005760,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8358176350593567,0.3736157119274139,0.3382408618927002,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8467601537704468,0.3897199630737304,0.3711538314819336,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8450347781181335,0.3870319128036499,0.2723860442638397,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8178040981292725,0.3481480777263641,0.3321434557437897,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.712858259677887,0.2268506288528442,1.0349477529525757,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9770202636719,297.28436279296875,285.0176086425781,1.0,0.5461088418960571,0.5969244241714478,0.5969244241714478,1.0,1.0,-2.820075750350952,1.1727948188781738,1.6472809314727783,0.5379582643508911,0.9599483013153076,0.9599483013153076,0.0,151.0596466064453,157.0,65950.8203125,0.0,2001.3990478515625,1.0,279.1424865722656,283.3958740234375,299.4870910644531,302.988525390625,293.1499938964844,293.1499938964844,278.8500061035156,33037.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344183206558228,1.0,0.0,0.0,3.707441568374634,3.707465648651123,9.171532724394638e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10924.75,0.0,1575.5025634765625,2977.34912109375,0.0,3721.572021484375,0.9159955978393556,1.0,0.0,3.0,1.0,0.0
18005820,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349736332893372,0.3743625283241272,0.3392182886600494,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8465042114257812,0.3914984762668609,0.3730786740779876,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.844260036945343,0.3879883289337158,0.2732688188552856,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8175014853477478,0.349641352891922,0.3337905704975128,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121375799179077,0.2273750007152557,1.0381523370742798,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.00762939453125,297.2774963378906,284.9183349609375,1.0,0.5479353070259094,0.5948996543884277,0.5948996543884277,1.0,1.0,-2.830467462539673,1.1753334999084473,1.655133843421936,0.5384308099746704,0.8757335543632507,0.8757335543632507,0.0,152.6763458251953,145.0,66911.390625,0.0,2026.065673828125,1.0,278.857177734375,283.27459716796875,299.58251953125,303.1966857910156,293.1499938964844,293.1499938964844,279.1499938964844,37988.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425840973854064,1.0,0.0,0.0,3.619295597076416,3.619319677352905,8.740603334445041e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9874.525390625,0.0,1514.0255126953125,2977.34912109375,0.0,3795.9150390625,0.9003806710243225,1.0,0.0,3.0,1.0,0.0
18005880,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8349736332893372,0.3743625283241272,0.3392182886600494,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8465042114257812,0.3914984762668609,0.3730786740779876,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.844260036945343,0.3879883289337158,0.2732688188552856,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8175014853477478,0.349641352891922,0.3337905704975128,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7121375799179077,0.2273750007152557,1.0381523370742798,284.91607666015625,284.95001220703125,299.03076171875,296.56427001953125,298.00762939453125,297.2774963378906,284.9183349609375,1.0,0.5479353070259094,0.5948996543884277,0.5948996543884277,1.0,1.0,-2.830467462539673,1.1753334999084473,1.655133843421936,0.5384308099746704,0.8757335543632507,0.8757335543632507,0.0,152.6763458251953,145.0,66911.390625,0.0,2026.065673828125,1.0,278.857177734375,283.27459716796875,299.58251953125,303.1966857910156,293.1499938964844,293.1499938964844,279.1499938964844,37988.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425840973854064,1.0,0.0,0.0,3.619295597076416,3.619319677352905,8.740603334445041e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9874.525390625,0.0,1514.0255126953125,2977.34912109375,0.0,3795.9150390625,0.9003806710243225,1.0,0.0,3.0,1.0,0.0
18005940,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425096273422241,0.3762403130531311,0.3404091000556946,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8548128008842468,0.394005537033081,0.3750226497650146,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519638776779175,0.3897241353988647,0.2741567492485046,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251646161079407,0.3517318367958069,0.3353776931762695,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7185735106468201,0.2283142656087875,1.040779709815979,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0420227050781,297.2779235839844,285.0230712890625,1.0,0.5461880564689636,0.5928748846054077,0.5928748846054077,1.0,1.0,-2.840362071990967,1.1776249408721924,1.662737250328064,0.5386320948600769,0.9852874875068665,0.9852874875068665,0.0,148.14443969726562,133.0,66755.15625,0.0,2020.3104248046875,1.0,279.1430969238281,283.386474609375,299.5956115722656,303.1440734863281,293.1499938964844,293.1499938964844,278.8500061035156,32657.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347130060195924,1.0,0.0,0.0,3.762488842010498,3.7625133991241455,9.445907949157116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11083.2080078125,0.0,1636.1748046875,2977.34912109375,0.0,3724.263916015625,0.9280210137367249,1.0,0.0,3.0,1.0,0.0
18006000,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8425096273422241,0.3762403130531311,0.3404091000556946,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8548128008842468,0.394005537033081,0.3750226497650146,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519638776779175,0.3897241353988647,0.2741567492485046,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8251646161079407,0.3517318367958069,0.3353776931762695,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7185735106468201,0.2283142656087875,1.040779709815979,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0420227050781,297.2779235839844,285.0230712890625,1.0,0.5461880564689636,0.5928748846054077,0.5928748846054077,1.0,1.0,-2.840362071990967,1.1776249408721924,1.662737250328064,0.5386320948600769,0.9852874875068665,0.9852874875068665,0.0,148.14443969726562,133.0,66755.15625,0.0,2020.3104248046875,1.0,279.1430969238281,283.386474609375,299.5956115722656,303.1440734863281,293.1499938964844,293.1499938964844,278.8500061035156,32657.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347130060195924,1.0,0.0,0.0,3.762488842010498,3.7625133991241455,9.445907949157116e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11083.2080078125,0.0,1636.1748046875,2977.34912109375,0.0,3724.263916015625,0.9280210137367249,1.0,0.0,3.0,1.0,0.0
18006060,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544630408287048,0.3771086037158966,0.3411806225776672,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678733706474304,0.3958102464675903,0.3766335546970367,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642681241035461,0.3905924260616302,0.2747286558151245,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8368922472000122,0.3531593680381775,0.3366226255893707,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283140420913696,0.228846475481987,1.0423895120620728,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0718078613281,297.2717590332031,284.9075012207031,1.0,0.5423378944396973,0.5908858776092529,0.5908858776092529,1.0,1.0,-2.847352266311645,1.1785799264907837,1.6687724590301514,0.5383006930351257,0.8869680166244507,0.8869680166244507,0.0,140.80010986328125,121.0,67703.953125,0.0,1996.0894775390625,1.0,278.85675048828125,283.2503967285156,299.6833190917969,303.3436889648437,293.1499938964844,293.1499938964844,279.1499938964844,38024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943364441394806,1.0,0.0,0.0,3.681242465972901,3.681267261505127,9.042367423717224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9990.4169921875,0.0,1583.4847412109375,2977.34912109375,0.0,3802.991943359375,0.914037823677063,1.0,0.0,3.0,1.0,0.0
18006120,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8544630408287048,0.3771086037158966,0.3411806225776672,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8678733706474304,0.3958102464675903,0.3766335546970367,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8642681241035461,0.3905924260616302,0.2747286558151245,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8368922472000122,0.3531593680381775,0.3366226255893707,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7283140420913696,0.228846475481987,1.0423895120620728,284.9049072265625,284.95001220703125,299.1987609863281,296.66241455078125,298.0718078613281,297.2717590332031,284.9075012207031,1.0,0.5423378944396973,0.5908858776092529,0.5908858776092529,1.0,1.0,-2.847352266311645,1.1785799264907837,1.6687724590301514,0.5383006930351257,0.8869680166244507,0.8869680166244507,0.0,140.80010986328125,121.0,67703.953125,0.0,1996.0894775390625,1.0,278.85675048828125,283.2503967285156,299.6833190917969,303.3436889648437,293.1499938964844,293.1499938964844,279.1499938964844,38024.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943364441394806,1.0,0.0,0.0,3.681242465972901,3.681267261505127,9.042367423717224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9990.4169921875,0.0,1583.4847412109375,2977.34912109375,0.0,3802.991943359375,0.914037823677063,1.0,0.0,3.0,1.0,0.0
18006180,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.872561514377594,0.3791020214557647,0.3422755897045135,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8871278166770935,0.3983747661113739,0.378416508436203,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8827064037322998,0.3923198282718658,0.2754411697387695,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541595935821533,0.3552466928958893,0.3379839360713959,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423734068870544,0.2298175543546676,1.0441625118255615,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.10552978515625,297.2734375,285.0223388671875,1.0,0.5372651219367981,0.5888968706130981,0.5888968706130981,1.0,1.0,-2.8554277420043945,1.180016040802002,1.6754117012023926,0.5380101203918457,0.9998146891593932,0.9998146891593932,0.0,131.18170166015625,109.0,67433.3125,0.0,1962.4376220703125,1.0,279.1435241699219,283.37335205078125,299.6901550292969,303.2776184082031,293.1499938964844,293.1499938964844,278.8500061035156,32882.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354127645492554,1.0,0.0,0.0,3.812614917755127,3.8126399517059326,9.699272141006077e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11217.2529296875,0.0,1697.3555908203125,2977.34912109375,0.0,3730.652587890625,0.9395162463188172,1.0,0.0,3.0,1.0,0.0
18006240,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.872561514377594,0.3791020214557647,0.3422755897045135,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8871278166770935,0.3983747661113739,0.378416508436203,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8827064037322998,0.3923198282718658,0.2754411697387695,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8541595935821533,0.3552466928958893,0.3379839360713959,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7423734068870544,0.2298175543546676,1.0441625118255615,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.10552978515625,297.2734375,285.0223388671875,1.0,0.5372651219367981,0.5888968706130981,0.5888968706130981,1.0,1.0,-2.8554277420043945,1.180016040802002,1.6754117012023926,0.5380101203918457,0.9998146891593932,0.9998146891593932,0.0,131.18170166015625,109.0,67433.3125,0.0,1962.4376220703125,1.0,279.1435241699219,283.37335205078125,299.6901550292969,303.2776184082031,293.1499938964844,293.1499938964844,278.8500061035156,32882.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354127645492554,1.0,0.0,0.0,3.812614917755127,3.8126399517059326,9.699272141006077e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11217.2529296875,0.0,1697.3555908203125,2977.34912109375,0.0,3730.652587890625,0.9395162463188172,1.0,0.0,3.0,1.0,0.0
18006300,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8837999701499939,0.3796829879283905,0.3428670465946197,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.89891117811203,0.3993866741657257,0.3793525993824005,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8940831422805786,0.3928614854812622,0.2758311927318573,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.864935576915741,0.3560481667518616,0.3387036025524139,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7511460781097412,0.230162963271141,1.045244812965393,284.8805236816406,284.95001220703125,299.3209533691406,296.73126220703125,298.1205749511719,297.2717590332031,284.8752746582031,1.0,0.5345034599304199,0.5879023671150208,0.5879023671150208,1.0,1.0,-2.859903812408448,1.180903077125549,1.6790006160736084,0.5380388498306274,0.9061301946640016,0.9061301946640016,0.0,125.95391845703124,109.0,68533.0546875,0.0,1944.1959228515625,1.0,278.8939819335937,283.2089233398437,299.7696228027344,303.5146789550781,293.1499938964844,293.1499938964844,278.8500061035156,36376.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425206780433656,1.0,0.0,0.0,3.803508758544922,3.803534507751465,9.652995913711493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10881.6240234375,0.0,1713.693115234375,2977.34912109375,0.0,3795.33984375,0.93806129693985,1.0,0.0,3.0,1.0,0.0
18006360,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8951309323310852,0.3800331950187683,0.3430176973342895,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9112082123756408,0.4002208411693573,0.3799647986888885,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9056121706962584,0.3931951820850372,0.2759403884410858,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8760407567024231,0.356680691242218,0.3391283452510834,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7602102160453796,0.2303805351257324,1.045397400856018,284.8989562988281,284.95001220703125,299.3607788085937,296.7531433105469,298.1342163085937,297.26806640625,284.9017639160156,1.0,0.5314835906028748,0.5869467258453369,0.5869467258453369,1.0,1.0,-2.8616485595703125,1.1805953979492188,1.6810530424118042,0.5374539494514465,0.8961162567138672,0.8961162567138672,0.0,120.89520263671876,97.0,68380.1796875,0.0,1922.330078125,1.0,278.8565673828125,283.2325439453125,299.7735900878906,303.47265625,293.1499938964844,293.1499938964844,279.1499938964844,38127.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438873529434204,1.0,0.0,0.0,3.732571601867676,3.732596874237061,9.29628811263683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10092.55078125,0.0,1643.2642822265625,2977.34912109375,0.0,3807.731689453125,0.92543363571167,1.0,0.0,3.0,1.0,0.0
