time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9278372526168824,0.3820802569389343,0.3440887629985809,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9465870261192322,0.4028289914131164,0.3817147016525268,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9397767782211304,0.3949386477470398,0.2766079008579254,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.906111478805542,0.3587811291217804,0.3404282033443451,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7852029204368591,0.2313765287399292,1.046956181526184,285.0285339355469,284.95001220703125,299.4389038085937,296.795166015625,298.16668701171875,297.2706298828125,285.0275573730469,1.0,0.5252687931060791,0.5850354433059692,0.5850354433059692,1.0,1.0,-2.869269371032715,1.1818456649780271,1.687423825263977,0.5370416045188904,1.0,1.0,0.0,109.59152221679688,85.0,67997.0703125,0.0,1879.3084716796875,1.0,279.1434936523437,283.36724853515625,299.7762451171875,303.39666748046875,293.1499938964844,293.1499938964844,278.8500061035156,33374.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358808398246764,1.0,0.0,0.0,3.848715543746948,3.848741054534912,9.883821121547951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11327.4091796875,0.0,1744.9736328125,2977.34912109375,0.0,3734.924560546875,0.9479296803474426,1.0,0.0,3.0,1.0,0.0
18006480,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9278372526168824,0.3820802569389343,0.3440887629985809,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9465870261192322,0.4028289914131164,0.3817147016525268,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9397767782211304,0.3949386477470398,0.2766079008579254,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.906111478805542,0.3587811291217804,0.3404282033443451,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7852029204368591,0.2313765287399292,1.046956181526184,285.0285339355469,284.95001220703125,299.4389038085937,296.795166015625,298.16668701171875,297.2706298828125,285.0275573730469,1.0,0.5252687931060791,0.5850354433059692,0.5850354433059692,1.0,1.0,-2.869269371032715,1.1818456649780271,1.687423825263977,0.5370416045188904,1.0,1.0,0.0,109.59152221679688,85.0,67997.0703125,0.0,1879.3084716796875,1.0,279.1434936523437,283.36724853515625,299.7762451171875,303.39666748046875,293.1499938964844,293.1499938964844,278.8500061035156,33374.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358808398246764,1.0,0.0,0.0,3.848715543746948,3.848741054534912,9.883821121547951e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11327.4091796875,0.0,1744.9736328125,2977.34912109375,0.0,3734.924560546875,0.9479296803474426,1.0,0.0,3.0,1.0,0.0
18006540,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9687749743461608,0.3830446302890777,0.3448389768600464,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9848932027816772,0.4047063887119293,0.3832646310329437,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9787673950195312,0.3958233296871185,0.2770932018756866,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9481462240219116,0.3602197170257568,0.3415479362010956,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167269825935364,0.2319575846195221,1.0481213331222534,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1936340332031,297.2657775878906,284.90045166015625,1.0,0.5188140869140625,0.5831241607666016,0.5831241607666016,1.0,1.0,-2.8753719329833984,1.1823546886444092,1.6930171251296997,0.5363984107971191,0.906058430671692,0.906058430671692,0.0,98.33391571044922,103.0,69001.0234375,0.0,1833.8626708984373,1.0,278.8568420410156,283.2193298339844,299.8545227050781,303.58868408203125,293.1499938964844,293.1499938964844,278.54998779296875,38011.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442434906959534,1.0,0.0,0.0,3.7782657146453857,3.7782912254333496,9.525291488898802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11578.970703125,0.0,1696.187255859375,2977.34912109375,0.0,3810.957763671875,0.935419499874115,1.0,0.0,3.0,1.0,0.0
18006600,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9687749743461608,0.3830446302890777,0.3448389768600464,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9848932027816772,0.4047063887119293,0.3832646310329437,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9787673950195312,0.3958233296871185,0.2770932018756866,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9481462240219116,0.3602197170257568,0.3415479362010956,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8167269825935364,0.2319575846195221,1.0481213331222534,284.8982238769531,284.95001220703125,299.51470947265625,296.8345947265625,298.1936340332031,297.2657775878906,284.90045166015625,1.0,0.5188140869140625,0.5831241607666016,0.5831241607666016,1.0,1.0,-2.8753719329833984,1.1823546886444092,1.6930171251296997,0.5363984107971191,0.906058430671692,0.906058430671692,0.0,98.33391571044922,103.0,69001.0234375,0.0,1833.8626708984373,1.0,278.8568420410156,283.2193298339844,299.8545227050781,303.58868408203125,293.1499938964844,293.1499938964844,278.54998779296875,38011.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442434906959534,1.0,0.0,0.0,3.7782657146453857,3.7782912254333496,9.525291488898802e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11578.970703125,0.0,1696.187255859375,2977.34912109375,0.0,3810.957763671875,0.935419499874115,1.0,0.0,3.0,1.0,0.0
18006660,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671823382377625,0.3839063048362732,0.3455416858196258,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9841054081916808,0.4064550101757049,0.3848772346973419,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9772000312805176,0.3965568542480469,0.2775740325450897,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9469019770622252,0.3615078628063202,0.342742770910263,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8153866529464722,0.2323783040046692,1.0500608682632446,284.900146484375,284.95001220703125,299.5879821777344,296.8712463378906,298.218994140625,297.260009765625,284.9017028808594,1.0,0.521099865436554,0.5812422037124634,0.5812422037124634,1.0,1.0,-2.8824925422668457,1.1833484172821045,1.6991441249847412,0.5357953310012817,0.8484461307525635,0.8484461307525635,0.0,99.22669982910156,121.0,69284.3984375,0.0,1849.55224609375,1.0,278.55780029296875,283.1984558105469,299.8751525878906,303.6313171386719,293.1499938964844,293.1499938964844,278.8500061035156,39994.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478765726089478,1.0,0.0,0.0,3.5679712295532227,3.567995071411133,8.49446394113329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10324.9755859375,0.0,1473.025390625,2977.34912109375,0.0,3843.812744140625,0.8910519480705261,1.0,0.0,3.0,1.0,0.0
18006720,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9671823382377625,0.3839063048362732,0.3455416858196258,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9841054081916808,0.4064550101757049,0.3848772346973419,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9772000312805176,0.3965568542480469,0.2775740325450897,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9469019770622252,0.3615078628063202,0.342742770910263,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8153866529464722,0.2323783040046692,1.0500608682632446,284.900146484375,284.95001220703125,299.5879821777344,296.8712463378906,298.218994140625,297.260009765625,284.9017028808594,1.0,0.521099865436554,0.5812422037124634,0.5812422037124634,1.0,1.0,-2.8824925422668457,1.1833484172821045,1.6991441249847412,0.5357953310012817,0.8484461307525635,0.8484461307525635,0.0,99.22669982910156,121.0,69284.3984375,0.0,1849.55224609375,1.0,278.55780029296875,283.1984558105469,299.8751525878906,303.6313171386719,293.1499938964844,293.1499938964844,278.8500061035156,39994.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478765726089478,1.0,0.0,0.0,3.5679712295532227,3.567995071411133,8.49446394113329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10324.9755859375,0.0,1473.025390625,2977.34912109375,0.0,3843.812744140625,0.8910519480705261,1.0,0.0,3.0,1.0,0.0
18006780,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446993470191956,0.3860073089599609,0.3474777638912201,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643360376358032,0.4091001152992248,0.3874716460704803,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9556466937065125,0.3983106315135956,0.2788567543029785,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.923298180103302,0.3635857105255127,0.3448228240013122,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973203659057617,0.2333079129457473,1.0550249814987185,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489013671875,297.2637634277344,285.0104675292969,1.0,0.5282554030418396,0.5793602466583252,0.5793602466583252,1.0,1.0,-2.8979380130767822,1.1880401372909546,1.7098978757858276,0.5369869470596313,0.9494980573654176,0.9494980573654176,0.0,106.71280670166016,139.0,69116.4921875,0.0,1911.241943359375,1.0,278.84185791015625,283.3141174316406,299.8804016113281,303.5616149902344,293.1499938964844,293.1499938964844,278.54998779296875,33429.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386426210403442,1.0,0.0,0.0,3.6937217712402335,3.693745851516724,9.103778211283498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11561.4140625,0.0,1562.8966064453125,2977.34912109375,0.0,3760.09521484375,0.913157284259796,1.0,0.0,3.0,1.0,0.0
18006840,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446993470191956,0.3860073089599609,0.3474777638912201,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9643360376358032,0.4091001152992248,0.3874716460704803,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9556466937065125,0.3983106315135956,0.2788567543029785,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.923298180103302,0.3635857105255127,0.3448228240013122,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7973203659057617,0.2333079129457473,1.0550249814987185,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2489013671875,297.2637634277344,285.0104675292969,1.0,0.5282554030418396,0.5793602466583252,0.5793602466583252,1.0,1.0,-2.8979380130767822,1.1880401372909546,1.7098978757858276,0.5369869470596313,0.9494980573654176,0.9494980573654176,0.0,106.71280670166016,139.0,69116.4921875,0.0,1911.241943359375,1.0,278.84185791015625,283.3141174316406,299.8804016113281,303.5616149902344,293.1499938964844,293.1499938964844,278.54998779296875,33429.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386426210403442,1.0,0.0,0.0,3.6937217712402335,3.693745851516724,9.103778211283498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11561.4140625,0.0,1562.8966064453125,2977.34912109375,0.0,3760.09521484375,0.913157284259796,1.0,0.0,3.0,1.0,0.0
18006900,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9280228614807128,0.3865271806716919,0.3484220802783966,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9488406777381896,0.4100719392299652,0.3887990713119507,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9392161965370178,0.398780345916748,0.279511958360672,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.907395839691162,0.3643084764480591,0.3458978831768036,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847422361373901,0.2335691154003143,1.0577818155288696,284.8857421875,284.95001220703125,299.6924743652344,296.9204406738281,298.2611999511719,297.26202392578125,284.88299560546875,1.0,0.5329991579055786,0.5784192681312561,0.5784192681312561,1.0,1.0,-2.90606689453125,1.190536618232727,1.715530276298523,0.5377418398857117,0.8669535517692566,0.8669535517692566,0.0,112.3485107421875,139.0,70129.390625,0.0,1952.362060546875,1.0,278.5965881347656,283.1690368652344,299.9536437988281,303.7915954589844,293.1499938964844,293.1499938964844,278.54998779296875,37235.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452487230300904,1.0,0.0,0.0,3.669487953186035,3.669512271881104,8.98471341770346e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11225.505859375,0.0,1564.2513427734375,2977.34912109375,0.0,3820.059326171875,0.9084113240242004,1.0,0.0,3.0,1.0,0.0
18006960,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9093279242515564,0.3868456482887268,0.3489707410335541,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.93017315864563,0.4108859598636627,0.3898449540138244,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9200131297111512,0.3990680575370788,0.2799220085144043,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8911027908325195,0.3648772239685058,0.346717894077301,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7707790732383728,0.2337028831243515,1.0597537755966189,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2719116210937,297.2584228515625,284.92266845703125,1.0,0.5381203889846802,0.5773924589157104,0.5773924589157104,1.0,1.0,-2.9118340015411377,1.1918728351593018,1.7199612855911257,0.5378273725509644,0.873766303062439,0.873766303062439,0.0,119.16680908203124,157.0,70058.53125,0.0,1995.6778564453125,1.0,278.5575866699219,283.20245361328125,299.9527587890625,303.74609375,293.1499938964844,293.1499938964844,278.8500061035156,37882.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464333057403564,1.0,0.0,0.0,3.604565382003784,3.6045894622802734,8.669601356814383e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10447.548828125,0.0,1497.116943359375,2977.34912109375,0.0,3830.774169921875,0.8970539569854736,1.0,0.0,3.0,1.0,0.0
18007020,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799333572387695,0.388520747423172,0.3507717251777649,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.898375391960144,0.4132350385189056,0.3924410045146942,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8890319466590881,0.4004658758640289,0.2811625897884369,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631239533424377,0.3666439056396484,0.3487891852855682,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470688223838806,0.2343594282865524,1.0648884773254397,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.29705810546875,297.25927734375,285.0207824707031,1.0,0.5494360327720642,0.5753389000892639,0.5753389000892639,1.0,1.0,-2.9272656440734863,1.1962528228759766,1.7310127019882202,0.5386875867843628,0.979146122932434,0.979146122932434,0.0,133.87911987304688,175.0,69963.4296875,0.0,2094.77880859375,1.0,278.8429870605469,283.30731201171875,299.94879150390625,303.6788024902344,293.1499938964844,293.1499938964844,278.54998779296875,32686.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398170113563538,1.0,0.0,0.0,3.748010635375977,3.748035192489624,9.373351872454804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11732.4189453125,0.0,1619.50927734375,2977.34912109375,0.0,3770.78076171875,0.9247578978538512,1.0,0.0,3.0,1.0,0.0
18007080,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8799333572387695,0.388520747423172,0.3507717251777649,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.898375391960144,0.4132350385189056,0.3924410045146942,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8890319466590881,0.4004658758640289,0.2811625897884369,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8631239533424377,0.3666439056396484,0.3487891852855682,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7470688223838806,0.2343594282865524,1.0648884773254397,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.29705810546875,297.25927734375,285.0207824707031,1.0,0.5494360327720642,0.5753389000892639,0.5753389000892639,1.0,1.0,-2.9272656440734863,1.1962528228759766,1.7310127019882202,0.5386875867843628,0.979146122932434,0.979146122932434,0.0,133.87911987304688,175.0,69963.4296875,0.0,2094.77880859375,1.0,278.8429870605469,283.30731201171875,299.94879150390625,303.6788024902344,293.1499938964844,293.1499938964844,278.54998779296875,32686.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398170113563538,1.0,0.0,0.0,3.748010635375977,3.748035192489624,9.373351872454804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11732.4189453125,0.0,1619.50927734375,2977.34912109375,0.0,3770.78076171875,0.9247578978538512,1.0,0.0,3.0,1.0,0.0
18007140,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535706400871277,0.3889630138874054,0.3520901203155517,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714328408241272,0.4147131443023681,0.3947140276432037,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8619385957717896,0.4008668661117553,0.2821198999881744,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384418487548828,0.3676105141639709,0.3505662679672241,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262228727340698,0.2344615310430526,1.069177508354187,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3152160644531,297.2511901855469,284.91217041015625,1.0,0.5614123344421387,0.5732852816581726,0.5732852816581726,1.0,1.0,-2.940032720565796,1.1993694305419922,1.7406632900238037,0.5390443205833435,0.8866655230522156,0.8866655230522156,0.0,150.65306091308594,193.0,70935.4375,0.0,2200.60791015625,1.0,278.556884765625,283.1759033203125,300.0091247558594,303.8541259765625,293.1499938964844,293.1499938964844,278.8500061035156,37832.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489196538925172,1.0,0.0,0.0,3.669322967529297,3.669347524642944,8.98390510428726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10573.3857421875,0.0,1568.5560302734375,2977.34912109375,0.0,3853.224365234375,0.9112902283668518,1.0,0.0,3.0,1.0,0.0
18007200,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535706400871277,0.3889630138874054,0.3520901203155517,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8714328408241272,0.4147131443023681,0.3947140276432037,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8619385957717896,0.4008668661117553,0.2821198999881744,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8384418487548828,0.3676105141639709,0.3505662679672241,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7262228727340698,0.2344615310430526,1.069177508354187,284.90997314453125,284.95001220703125,299.8500061035156,296.9851379394531,298.3152160644531,297.2511901855469,284.91217041015625,1.0,0.5614123344421387,0.5732852816581726,0.5732852816581726,1.0,1.0,-2.940032720565796,1.1993694305419922,1.7406632900238037,0.5390443205833435,0.8866655230522156,0.8866655230522156,0.0,150.65306091308594,193.0,70935.4375,0.0,2200.60791015625,1.0,278.556884765625,283.1759033203125,300.0091247558594,303.8541259765625,293.1499938964844,293.1499938964844,278.8500061035156,37832.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489196538925172,1.0,0.0,0.0,3.669322967529297,3.669347524642944,8.98390510428726e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10573.3857421875,0.0,1568.5560302734375,2977.34912109375,0.0,3853.224365234375,0.9112902283668518,1.0,0.0,3.0,1.0,0.0
18007260,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329473733901978,0.3904115557670593,0.3537300825119018,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500257134437561,0.4168688654899597,0.3971884548664093,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405718803405762,0.4020389318466186,0.2832440733909607,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187480568885803,0.3691543042659759,0.3524917364120483,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.708231508731842,0.2348943799734115,1.0736652612686155,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3370056152344,297.2508239746094,285.0198059082031,1.0,0.5736410021781921,0.5711534023284912,0.5711534023284912,1.0,1.0,-2.954031229019165,1.202911376953125,1.75111985206604,0.5393431782722473,0.995012104511261,0.995012104511261,0.0,167.88433837890625,181.0,70711.4921875,0.0,2311.84228515625,1.0,278.84344482421875,283.2914733886719,299.9940185546875,303.7675476074219,293.1499938964844,293.1499938964844,278.54998779296875,32888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424582719802856,1.0,0.0,0.0,3.801769256591797,3.8017942905426025,9.64416813076241e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11874.064453125,0.0,1684.4171142578125,2977.34912109375,0.0,3794.773681640625,0.9370568990707396,1.0,0.0,3.0,1.0,0.0
18007320,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329473733901978,0.3904115557670593,0.3537300825119018,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8500257134437561,0.4168688654899597,0.3971884548664093,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8405718803405762,0.4020389318466186,0.2832440733909607,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187480568885803,0.3691543042659759,0.3524917364120483,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.708231508731842,0.2348943799734115,1.0736652612686155,285.0216369628906,284.95001220703125,299.90838623046875,297.0062255859375,298.3370056152344,297.2508239746094,285.0198059082031,1.0,0.5736410021781921,0.5711534023284912,0.5711534023284912,1.0,1.0,-2.954031229019165,1.202911376953125,1.75111985206604,0.5393431782722473,0.995012104511261,0.995012104511261,0.0,167.88433837890625,181.0,70711.4921875,0.0,2311.84228515625,1.0,278.84344482421875,283.2914733886719,299.9940185546875,303.7675476074219,293.1499938964844,293.1499938964844,278.54998779296875,32888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424582719802856,1.0,0.0,0.0,3.801769256591797,3.8017942905426025,9.64416813076241e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11874.064453125,0.0,1684.4171142578125,2977.34912109375,0.0,3794.773681640625,0.9370568990707396,1.0,0.0,3.0,1.0,0.0
18007380,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276529312133789,0.3907264769077301,0.3545027673244476,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450310826301575,0.4182260632514953,0.398897260427475,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350939750671387,0.4022990763187408,0.2837705910205841,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137326240539551,0.3699697256088257,0.3536763489246368,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.702934980392456,0.2348508238792419,1.0751335620880127,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3536071777344,297.24249267578125,284.9029541015625,1.0,0.5769866108894348,0.5690215229988098,0.5690215229988098,1.0,1.0,-2.960850954055786,1.2031745910644531,1.757676362991333,0.53822922706604,0.8936495780944824,0.8936495780944824,0.0,173.2987518310547,169.0,71574.9453125,0.0,2351.34814453125,1.0,278.5565185546875,283.15386962890625,300.04913330078125,303.9320678710937,293.1499938964844,293.1499938964844,278.8500061035156,38094.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951139509677887,1.0,0.0,0.0,3.719397783279419,3.7194228172302246,9.2307834620442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10665.9990234375,0.0,1627.7244873046875,2977.34912109375,0.0,3873.22216796875,0.922551155090332,1.0,0.0,3.0,1.0,0.0
18007440,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276529312133789,0.3907264769077301,0.3545027673244476,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8450310826301575,0.4182260632514953,0.398897260427475,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350939750671387,0.4022990763187408,0.2837705910205841,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8137326240539551,0.3699697256088257,0.3536763489246368,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.702934980392456,0.2348508238792419,1.0751335620880127,284.900634765625,284.95001220703125,299.9667053222656,297.0271301269531,298.3536071777344,297.24249267578125,284.9029541015625,1.0,0.5769866108894348,0.5690215229988098,0.5690215229988098,1.0,1.0,-2.960850954055786,1.2031745910644531,1.757676362991333,0.53822922706604,0.8936495780944824,0.8936495780944824,0.0,173.2987518310547,169.0,71574.9453125,0.0,2351.34814453125,1.0,278.5565185546875,283.15386962890625,300.04913330078125,303.9320678710937,293.1499938964844,293.1499938964844,278.8500061035156,38094.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951139509677887,1.0,0.0,0.0,3.719397783279419,3.7194228172302246,9.2307834620442e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10665.9990234375,0.0,1627.7244873046875,2977.34912109375,0.0,3873.22216796875,0.922551155090332,1.0,0.0,3.0,1.0,0.0
18007500,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8284760117530823,0.3913898766040802,0.3547749817371368,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.846168041229248,0.4192396998405456,0.3996095657348633,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8358640074729919,0.4027833640575409,0.2839170396327972,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8146859407424927,0.370647132396698,0.3541075885295868,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035361528396606,0.2350042462348938,1.0751208066940308,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.36395263671875,297.2419128417969,285.0306091308594,1.0,0.5768100023269653,0.5679555535316467,0.5679555535316467,1.0,1.0,-2.962708711624145,1.2026207447052002,1.760087966918945,0.5371798276901245,0.9826388359069824,0.9826388359069824,0.0,172.80406188964844,169.0,70862.328125,0.0,2352.197021484375,1.0,278.8038330078125,283.2926025390625,300.00604248046875,303.75018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33997.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944909930229187,1.0,0.0,0.0,3.767935514450073,3.7679603099823,9.473276350036032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11059.6552734375,0.0,1652.91259765625,2977.34912109375,0.0,3816.9931640625,0.9319676160812378,1.0,0.0,3.0,1.0,0.0
18007560,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8316152691841125,0.3922947347164154,0.3554465770721435,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8496336340904236,0.4204369783401489,0.4005988240242004,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8389018774032593,0.4034509658813476,0.2842844724655151,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8178288340568542,0.3714758157730102,0.3547612726688385,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7062405347824097,0.2352885156869888,1.075777292251587,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3756408691406,297.2435302734375,285.0146484375,1.0,0.5759252905845642,0.5669335722923279,0.5669335722923279,1.0,1.0,-2.96671986579895,1.203060746192932,1.763659119606018,0.5366676449775696,1.0,1.0,0.0,170.61041259765625,157.0,71120.125,0.0,2348.321044921875,1.0,278.84356689453125,283.2768249511719,300.03173828125,303.83026123046875,293.1499938964844,293.1499938964844,278.54998779296875,33244.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438949823379515,1.0,0.0,0.0,3.8362863063812256,3.8363115787506095,9.82008600658446e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11956.5458984375,0.0,1728.7987060546875,2977.34912109375,0.0,3807.800537109375,0.945182740688324,1.0,0.0,3.0,1.0,0.0
18007620,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398192524909973,0.3928634226322174,0.3560003936290741,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588884472846985,0.421964168548584,0.4019935429096222,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470776677131653,0.4037603437900543,0.284500777721405,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260327577590942,0.3723264038562774,0.3555099368095398,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134496569633484,0.2353648096323013,1.075514554977417,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3931579589844,297.2373352050781,284.8983459472656,1.0,0.5723485946655273,0.5648894906044006,0.5648894906044006,1.0,1.0,-2.9699149131774902,1.2017617225646973,1.768153190612793,0.5346916317939758,0.8957726359367371,0.8957726359367371,0.0,164.19216918945312,145.0,71881.7890625,0.0,2321.563720703125,1.0,278.5561218261719,283.14117431640625,300.0862731933594,303.9869079589844,293.1499938964844,293.1499938964844,278.8500061035156,38363.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517074823379515,1.0,0.0,0.0,3.7450647354125977,3.7450900077819824,9.358622605759592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10714.15234375,0.0,1659.66796875,2977.34912109375,0.0,3878.331298828125,0.9284153580665588,1.0,0.0,3.0,1.0,0.0
18007680,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8398192524909973,0.3928634226322174,0.3560003936290741,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8588884472846985,0.421964168548584,0.4019935429096222,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8470776677131653,0.4037603437900543,0.284500777721405,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260327577590942,0.3723264038562774,0.3555099368095398,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134496569633484,0.2353648096323013,1.075514554977417,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.3931579589844,297.2373352050781,284.8983459472656,1.0,0.5723485946655273,0.5648894906044006,0.5648894906044006,1.0,1.0,-2.9699149131774902,1.2017617225646973,1.768153190612793,0.5346916317939758,0.8957726359367371,0.8957726359367371,0.0,164.19216918945312,145.0,71881.7890625,0.0,2321.563720703125,1.0,278.5561218261719,283.14117431640625,300.0862731933594,303.9869079589844,293.1499938964844,293.1499938964844,278.8500061035156,38363.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517074823379515,1.0,0.0,0.0,3.7450647354125977,3.7450900077819824,9.358622605759592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10714.15234375,0.0,1659.66796875,2977.34912109375,0.0,3878.331298828125,0.9284153580665588,1.0,0.0,3.0,1.0,0.0
18007740,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529393672943115,0.3946104049682617,0.3568823933601379,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8733291029930115,0.4243337512016296,0.4035947024822235,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8602063655853271,0.4049877226352691,0.2848714888095855,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386229276657104,0.3739004731178283,0.3563935458660126,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240062355995178,0.2359356731176376,1.0755387544631958,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.416015625,297.24029541015625,285.015380859375,1.0,0.5673524141311646,0.5628454089164734,0.5628454089164734,1.0,1.0,-2.974428415298462,1.2010345458984375,1.7733938694000244,0.5327683687210083,1.0,1.0,0.0,154.9921112060547,133.0,71357.3515625,0.0,2282.99658203125,1.0,278.8438720703125,283.27008056640625,300.0698547363281,303.8821105957031,293.1499938964844,293.1499938964844,278.54998779296875,33459.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439310431480408,1.0,0.0,0.0,3.8548896312713614,3.854915142059326,9.91555793916632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12009.33984375,0.0,1753.2135009765625,2977.34912109375,0.0,3808.127197265625,0.949406087398529,1.0,0.0,3.0,1.0,0.0
18007800,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8529393672943115,0.3946104049682617,0.3568823933601379,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8733291029930115,0.4243337512016296,0.4035947024822235,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8602063655853271,0.4049877226352691,0.2848714888095855,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8386229276657104,0.3739004731178283,0.3563935458660126,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7240062355995178,0.2359356731176376,1.0755387544631958,285.0169982910156,284.95001220703125,300.1410217285156,297.0884094238281,298.416015625,297.24029541015625,285.015380859375,1.0,0.5673524141311646,0.5628454089164734,0.5628454089164734,1.0,1.0,-2.974428415298462,1.2010345458984375,1.7733938694000244,0.5327683687210083,1.0,1.0,0.0,154.9921112060547,133.0,71357.3515625,0.0,2282.99658203125,1.0,278.8438720703125,283.27008056640625,300.0698547363281,303.8821105957031,293.1499938964844,293.1499938964844,278.54998779296875,33459.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439310431480408,1.0,0.0,0.0,3.8548896312713614,3.854915142059326,9.91555793916632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12009.33984375,0.0,1753.2135009765625,2977.34912109375,0.0,3808.127197265625,0.949406087398529,1.0,0.0,3.0,1.0,0.0
18007860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690532445907593,0.3952454924583435,0.3573792576789856,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8909675478935242,0.4259585738182068,0.4049501419067383,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8764376640319824,0.4053571820259094,0.2850269973278045,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540838956832886,0.3748074471950531,0.3570562303066253,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7363919615745544,0.2361189723014831,1.075108528137207,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.43389892578125,297.2352905273437,284.8989562988281,1.0,0.5615535974502563,0.560916006565094,0.560916006565094,1.0,1.0,-2.9771294593811035,1.1995970010757446,1.7775324583053589,0.53072589635849,0.9000782370567322,0.9000782370567322,0.0,144.92721557617188,121.0,72127.1484375,0.0,2236.702392578125,1.0,278.5567932128906,283.1343078613281,300.12451171875,304.03887939453125,293.1499938964844,293.1499938964844,278.8500061035156,38350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514403343200684,1.0,0.0,0.0,3.76413369178772,3.764159202575684,9.45416900322016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10758.3330078125,0.0,1682.0277099609375,2977.34912109375,0.0,3875.92822265625,0.9326205849647522,1.0,0.0,3.0,1.0,0.0
18007920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8690532445907593,0.3952454924583435,0.3573792576789856,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8909675478935242,0.4259585738182068,0.4049501419067383,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8764376640319824,0.4053571820259094,0.2850269973278045,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540838956832886,0.3748074471950531,0.3570562303066253,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7363919615745544,0.2361189723014831,1.075108528137207,284.8968200683594,284.95001220703125,300.1988220214844,297.1082458496094,298.43389892578125,297.2352905273437,284.8989562988281,1.0,0.5615535974502563,0.560916006565094,0.560916006565094,1.0,1.0,-2.9771294593811035,1.1995970010757446,1.7775324583053589,0.53072589635849,0.9000782370567322,0.9000782370567322,0.0,144.92721557617188,121.0,72127.1484375,0.0,2236.702392578125,1.0,278.5567932128906,283.1343078613281,300.12451171875,304.03887939453125,293.1499938964844,293.1499938964844,278.8500061035156,38350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514403343200684,1.0,0.0,0.0,3.76413369178772,3.764159202575684,9.45416900322016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10758.3330078125,0.0,1682.0277099609375,2977.34912109375,0.0,3875.92822265625,0.9326205849647522,1.0,0.0,3.0,1.0,0.0
18007980,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907600045204163,0.3970128297805786,0.35821333527565,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9146475791931152,0.4283987581729889,0.4065440595149994,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8981261849403381,0.4066267609596252,0.2853720188140869,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8749382495880127,0.3764226138591766,0.3579030036926269,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7529202103614807,0.2367679476737976,1.0751372575759888,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4569702148437,297.2390441894531,285.0196533203125,1.0,0.5552869439125061,0.5589866042137146,0.5589866042137146,1.0,1.0,-2.981506824493408,1.1988948583602903,1.782611846923828,0.5288242101669312,1.0,1.0,0.0,133.69241333007812,109.0,71559.2734375,0.0,2187.31884765625,1.0,278.84393310546875,283.2672119140625,300.1087341308594,303.932861328125,293.1499938964844,293.1499938964844,278.54998779296875,33674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943626344203949,1.0,0.0,0.0,3.8677897453308105,3.8678154945373535,9.982032906918905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12054.595703125,0.0,1770.7978515625,2977.34912109375,0.0,3805.365966796875,0.952390193939209,1.0,0.0,3.0,1.0,0.0
18008040,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8907600045204163,0.3970128297805786,0.35821333527565,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9146475791931152,0.4283987581729889,0.4065440595149994,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8981261849403381,0.4066267609596252,0.2853720188140869,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8749382495880127,0.3764226138591766,0.3579030036926269,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7529202103614807,0.2367679476737976,1.0751372575759888,285.0209045410156,284.95001220703125,300.2563781738281,297.1277770996094,298.4569702148437,297.2390441894531,285.0196533203125,1.0,0.5552869439125061,0.5589866042137146,0.5589866042137146,1.0,1.0,-2.981506824493408,1.1988948583602903,1.782611846923828,0.5288242101669312,1.0,1.0,0.0,133.69241333007812,109.0,71559.2734375,0.0,2187.31884765625,1.0,278.84393310546875,283.2672119140625,300.1087341308594,303.932861328125,293.1499938964844,293.1499938964844,278.54998779296875,33674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943626344203949,1.0,0.0,0.0,3.8677897453308105,3.8678154945373535,9.982032906918905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12054.595703125,0.0,1770.7978515625,2977.34912109375,0.0,3805.365966796875,0.952390193939209,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.903631031513214,0.3974521458148956,0.358677476644516,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9298348426818848,0.4293281137943268,0.4073981642723083,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9113203883171082,0.4069324433803558,0.285590261220932,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8874786496162415,0.3769771158695221,0.3583817780017853,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7630184888839722,0.236952856183052,1.0754249095916748,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4665832519531,297.2378845214844,284.87457275390625,1.0,0.5521116852760315,0.5580219030380249,0.5580219030380249,1.0,1.0,-2.984280586242676,1.1987733840942385,1.785507321357727,0.5280829668045044,0.9155092835426332,0.9155092835426332,0.0,127.9319839477539,109.0,72602.0234375,0.0,2162.855712890625,1.0,278.5937194824219,283.1052551269531,300.17144775390625,304.151123046875,293.1499938964844,293.1499938964844,278.54998779296875,36752.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95013028383255,1.0,0.0,0.0,3.853210926055908,3.85323715209961,9.90692456070974e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11681.0888671875,0.0,1777.1658935546875,2977.34912109375,0.0,3864.1357421875,0.9496089220046996,1.0,0.0,3.0,1.0,0.0
18008160,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172689914703368,0.3976384103298187,0.3586768507957458,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9449260830879213,0.430069237947464,0.4079115986824035,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9255543947219848,0.4070227444171905,0.2855225801467895,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000919461250305,0.3773530423641205,0.3585547506809234,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7733154892921448,0.237008050084114,1.074793815612793,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4747314453125,297.2344665527344,284.8989562988281,1.0,0.5487506985664368,0.5570710897445679,0.5570710897445679,1.0,1.0,-2.9842677116394043,1.1974408626556396,1.786826729774475,0.5267224907875061,0.9042744040489196,0.9042744040489196,0.0,122.4945831298828,97.0,72365.4765625,0.0,2135.16064453125,1.0,278.55633544921875,283.12701416015625,300.1637268066406,304.0917053222656,293.1499938964844,293.1499938964844,278.25,38326.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951133906841278,1.0,0.0,0.0,3.7818832397460938,3.7819089889526367,9.543540500089875e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12292.693359375,0.0,1702.937744140625,2977.34912109375,0.0,3873.171630859375,0.9365753531455994,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513984322547911,0.3982203602790832,0.3586680591106415,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772266745567322,0.4316764771938324,0.4089042842388153,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591621160507202,0.4073414504528045,0.2853558659553528,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.933117151260376,0.3781937956809997,0.3588435649871826,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985216975212097,0.2371513694524765,1.0731910467147827,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920959472656,297.229736328125,284.89898681640625,1.0,0.5417507886886597,0.5551694631576538,0.5551694631576538,1.0,1.0,-2.983668565750122,1.1945183277130127,1.789150357246399,0.5237662196159363,0.8460349440574646,0.8460349440574646,0.0,111.3149642944336,115.0,72389.1953125,0.0,2077.24365234375,1.0,278.2577209472656,283.1065368652344,300.1661071777344,304.1032409667969,293.1499938964844,293.1499938964844,278.54998779296875,40157.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539104104042052,1.0,0.0,0.0,3.5679268836975098,3.56795072555542,8.494253052049316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10914.41796875,0.0,1474.1697998046875,2977.34912109375,0.0,3898.12109375,0.8910556435585022,1.0,0.0,3.0,1.0,0.0
