time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513984322547911,0.3982203602790832,0.3586680591106415,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9772266745567322,0.4316764771938324,0.4089042842388153,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9591621160507202,0.4073414504528045,0.2853558659553528,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.933117151260376,0.3781937956809997,0.3588435649871826,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7985216975212097,0.2371513694524765,1.0731910467147827,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4920959472656,297.229736328125,284.89898681640625,1.0,0.5417507886886597,0.5551694631576538,0.5551694631576538,1.0,1.0,-2.983668565750122,1.1945183277130127,1.789150357246399,0.5237662196159363,0.8460349440574646,0.8460349440574646,0.0,111.3149642944336,115.0,72389.1953125,0.0,2077.24365234375,1.0,278.2577209472656,283.1065368652344,300.1661071777344,304.1032409667969,293.1499938964844,293.1499938964844,278.54998779296875,40157.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539104104042052,1.0,0.0,0.0,3.5679268836975098,3.56795072555542,8.494253052049316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10914.41796875,0.0,1474.1697998046875,2977.34912109375,0.0,3898.12109375,0.8910556435585022,1.0,0.0,3.0,1.0,0.0
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539390206336976,0.4000951647758484,0.3601347506046295,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9798044562339784,0.43426313996315,0.4111509621143341,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9612170457839966,0.4087432026863098,0.2861815690994262,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357436299324036,0.3799050152301788,0.360284686088562,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8000943660736084,0.2378830462694168,1.075865387916565,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158386230469,297.2353515625,285.0019226074219,1.0,0.5439536571502686,0.5532678365707397,0.5532678365707397,1.0,1.0,-2.994058132171631,1.1963937282562256,1.7976644039154053,0.5229883790016174,0.9388142824172974,0.9388142824172974,0.0,111.36122131347656,133.0,72030.921875,0.0,2095.355224609375,1.0,278.54180908203125,283.2201232910156,300.1583557128906,304.00762939453125,293.1499938964844,293.1499938964844,278.25,33818.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944588840007782,1.0,0.0,0.0,3.679605484008789,3.679629325866699,9.034326353685174e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12187.8759765625,0.0,1549.90380859375,2977.34912109375,0.0,3814.0859375,0.9102848172187804,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9539390206336976,0.4000951647758484,0.3601347506046295,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9798044562339784,0.43426313996315,0.4111509621143341,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9612170457839966,0.4087432026863098,0.2861815690994262,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9357436299324036,0.3799050152301788,0.360284686088562,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8000943660736084,0.2378830462694168,1.075865387916565,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5158386230469,297.2353515625,285.0019226074219,1.0,0.5439536571502686,0.5532678365707397,0.5532678365707397,1.0,1.0,-2.994058132171631,1.1963937282562256,1.7976644039154053,0.5229883790016174,0.9388142824172974,0.9388142824172974,0.0,111.36122131347656,133.0,72030.921875,0.0,2095.355224609375,1.0,278.54180908203125,283.2201232910156,300.1583557128906,304.00762939453125,293.1499938964844,293.1499938964844,278.25,33818.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944588840007782,1.0,0.0,0.0,3.679605484008789,3.679629325866699,9.034326353685174e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12187.8759765625,0.0,1549.90380859375,2977.34912109375,0.0,3814.0859375,0.9102848172187804,1.0,0.0,3.0,1.0,0.0
18008460,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299284815788268,0.4006875455379486,0.3612514436244964,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592459201812744,0.43598473072052,0.4132978320121765,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9374712705612184,0.4091702997684479,0.286890298128128,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119947552680968,0.3808400332927704,0.3616779744625091,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817966938018799,0.2381061017513275,1.079035401344299,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5335998535156,297.2314453125,284.9234924316406,1.0,0.5506996512413025,0.5513964891433716,0.5513964891433716,1.0,1.0,-3.004324197769165,1.1981840133666992,1.8061401844024656,0.5223782658576965,0.8677167892456055,0.8677167892456055,0.0,119.73332977294922,151.0,72802.40625,0.0,2156.019775390625,1.0,278.2575378417969,283.1184387207031,300.2147521972656,304.1661682128906,293.1499938964844,293.1499938964844,278.54998779296875,37976.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512551426887512,1.0,0.0,0.0,3.579920053482056,3.5799436569213867,8.551454016014759e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10989.8017578125,0.0,1471.0948486328125,2977.34912109375,0.0,3874.262451171875,0.8917279243469238,1.0,0.0,3.0,1.0,0.0
18008520,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9299284815788268,0.4006875455379486,0.3612514436244964,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9592459201812744,0.43598473072052,0.4132978320121765,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9374712705612184,0.4091702997684479,0.286890298128128,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119947552680968,0.3808400332927704,0.3616779744625091,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7817966938018799,0.2381061017513275,1.079035401344299,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.5335998535156,297.2314453125,284.9234924316406,1.0,0.5506996512413025,0.5513964891433716,0.5513964891433716,1.0,1.0,-3.004324197769165,1.1981840133666992,1.8061401844024656,0.5223782658576965,0.8677167892456055,0.8677167892456055,0.0,119.73332977294922,151.0,72802.40625,0.0,2156.019775390625,1.0,278.2575378417969,283.1184387207031,300.2147521972656,304.1661682128906,293.1499938964844,293.1499938964844,278.54998779296875,37976.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512551426887512,1.0,0.0,0.0,3.579920053482056,3.5799436569213867,8.551454016014759e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10989.8017578125,0.0,1471.0948486328125,2977.34912109375,0.0,3874.262451171875,0.8917279243469238,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.900826632976532,0.4020712673664093,0.3627338409423828,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.929850459098816,0.4382763206958771,0.4157611727714538,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071658849716188,0.4102215766906738,0.2878378033638,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854916095733643,0.3822503089904785,0.3633351325988769,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596848607063293,0.2385835647583007,1.08298921585083,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.55487060546875,297.23358154296875,285.011474609375,1.0,0.5600334405899048,0.5495250821113586,0.5495250821113586,1.0,1.0,-3.016944408416748,1.20097553730011,1.8159687519073489,0.5220792293548584,0.9627565741539,0.9627565741539,0.0,132.05137634277344,169.0,72626.890625,0.0,2241.582275390625,1.0,278.54278564453125,283.2159118652344,300.2047119140625,304.0870056152344,293.1499938964844,293.1499938964844,278.25,32931.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944502592086792,1.0,0.0,0.0,3.716585159301758,3.716609239578247,9.216827265845496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12318.791015625,0.0,1585.1409912109375,2977.34912109375,0.0,3813.304931640625,0.9178003072738647,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.900826632976532,0.4020712673664093,0.3627338409423828,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.929850459098816,0.4382763206958771,0.4157611727714538,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9071658849716188,0.4102215766906738,0.2878378033638,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8854916095733643,0.3822503089904785,0.3633351325988769,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596848607063293,0.2385835647583007,1.08298921585083,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.55487060546875,297.23358154296875,285.011474609375,1.0,0.5600334405899048,0.5495250821113586,0.5495250821113586,1.0,1.0,-3.016944408416748,1.20097553730011,1.8159687519073489,0.5220792293548584,0.9627565741539,0.9627565741539,0.0,132.05137634277344,169.0,72626.890625,0.0,2241.582275390625,1.0,278.54278564453125,283.2159118652344,300.2047119140625,304.0870056152344,293.1499938964844,293.1499938964844,278.25,32931.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944502592086792,1.0,0.0,0.0,3.716585159301758,3.716609239578247,9.216827265845496e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12318.791015625,0.0,1585.1409912109375,2977.34912109375,0.0,3813.304931640625,0.9178003072738647,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871811628341675,0.4022233784198761,0.3634285628795624,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9143547415733336,0.43904709815979,0.4169844090938568,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8932068943977356,0.4103333652019501,0.2883016467094421,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8723236322402954,0.3826228380203247,0.3641611933708191,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7488120794296265,0.2386051267385482,1.0850297212600708,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5630798339844,297.2308654785156,284.8777160644531,1.0,0.5652983784675598,0.5485894083976746,0.5485894083976746,1.0,1.0,-3.023259162902832,1.202341914176941,1.8209172487258911,0.5220057368278503,0.8736267685890198,0.8736267685890198,0.0,139.34877014160156,169.0,73604.4140625,0.0,2290.49853515625,1.0,278.2961730957031,283.0653686523437,300.2656555175781,304.30621337890625,293.1499938964844,293.1499938964844,278.25,37037.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951318085193634,1.0,0.0,0.0,3.692399740219116,3.692424297332764,9.097261681745294e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11947.09765625,0.0,1588.7088623046875,2977.34912109375,0.0,3874.82861328125,0.9134025573730468,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8731327652931213,0.402202159166336,0.3637101352214813,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8995307087898254,0.4396795034408569,0.4179006516933441,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8789746761322021,0.4102896749973297,0.2885111570358276,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8590073585510254,0.3828577101230621,0.3647110760211944,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7379090189933777,0.2385092675685882,1.0862042903900146,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5700378417969,297.2265319824219,284.9150390625,1.0,0.5706693530082703,0.5475447773933411,0.5475447773933411,1.0,1.0,-3.0270256996154785,1.20244038105011,1.8245853185653689,0.5211906433105469,0.8770489692687988,0.8770489692687988,0.0,147.45986938476562,187.0,73451.625,0.0,2339.1826171875,1.0,278.2574157714844,283.0969543457031,300.2555847167969,304.2454833984375,293.1499938964844,293.1499938964844,278.54998779296875,37903.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525028467178344,1.0,0.0,0.0,3.627035617828369,3.6270596981048575,8.778027904554619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11089.7763671875,0.0,1521.9251708984375,2977.34912109375,0.0,3885.481689453125,0.9019606709480286,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503720164299011,0.4033074975013733,0.3650450706481933,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.875878632068634,0.4417741596698761,0.4203014373779297,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556500673294067,0.4111197292804718,0.2893920838832855,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374249339103699,0.3840477466583252,0.366287350654602,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197617888450623,0.2387570887804031,1.089782476425171,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5893859863281,297.22705078125,285.0102233886719,1.0,0.5819582939147949,0.5454555749893188,0.5454555749893188,1.0,1.0,-3.038764476776123,1.2044206857681274,1.8343439102172847,0.5202563405036926,0.9743903875350952,0.9743903875350952,0.0,163.8511505126953,205.0,73197.2734375,0.0,2445.60791015625,1.0,278.5431213378906,283.2021789550781,300.23974609375,304.15496826171875,293.1499938964844,293.1499938964844,278.25,33039.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460371136665344,1.0,0.0,0.0,3.757014274597168,3.757038831710816,9.418439503861008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12434.1064453125,0.0,1632.715576171875,2977.34912109375,0.0,3827.19189453125,0.9270097017288208,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503720164299011,0.4033074975013733,0.3650450706481933,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.875878632068634,0.4417741596698761,0.4203014373779297,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8556500673294067,0.4111197292804718,0.2893920838832855,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8374249339103699,0.3840477466583252,0.366287350654602,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197617888450623,0.2387570887804031,1.089782476425171,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.5893859863281,297.22705078125,285.0102233886719,1.0,0.5819582939147949,0.5454555749893188,0.5454555749893188,1.0,1.0,-3.038764476776123,1.2044206857681274,1.8343439102172847,0.5202563405036926,0.9743903875350952,0.9743903875350952,0.0,163.8511505126953,205.0,73197.2734375,0.0,2445.60791015625,1.0,278.5431213378906,283.2021789550781,300.23974609375,304.15496826171875,293.1499938964844,293.1499938964844,278.25,33039.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460371136665344,1.0,0.0,0.0,3.757014274597168,3.757038831710816,9.418439503861008e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12434.1064453125,0.0,1632.715576171875,2977.34912109375,0.0,3827.19189453125,0.9270097017288208,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304584622383118,0.4032301008701324,0.3659201860427856,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.85500568151474,0.4430333971977234,0.4223946928977966,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353514075279236,0.4110327363014221,0.2900223433971405,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183509707450867,0.3844911456108093,0.3675965368747711,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701772928237915,0.238505944609642,1.092610001564026,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.60321044921875,297.2192687988281,284.91046142578125,1.0,0.593468964099884,0.5433663725852966,0.5433663725852966,1.0,1.0,-3.048071384429932,1.2052682638168335,1.8428030014038088,0.5189149379730225,0.8839657306671143,0.8839657306671143,0.0,181.5581817626953,193.0,74008.9921875,0.0,2555.049072265625,1.0,278.25689697265625,283.08013916015625,300.2877502441406,304.3090209960937,293.1499938964844,293.1499938964844,278.54998779296875,38018.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540002942085266,1.0,0.0,0.0,3.666512250900269,3.666536808013916,8.970147291620378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11175.6708984375,0.0,1566.78466796875,2977.34912109375,0.0,3898.927734375,0.9108375310897828,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8304584622383118,0.4032301008701324,0.3659201860427856,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.85500568151474,0.4430333971977234,0.4223946928977966,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8353514075279236,0.4110327363014221,0.2900223433971405,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183509707450867,0.3844911456108093,0.3675965368747711,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701772928237915,0.238505944609642,1.092610001564026,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.60321044921875,297.2192687988281,284.91046142578125,1.0,0.593468964099884,0.5433663725852966,0.5433663725852966,1.0,1.0,-3.048071384429932,1.2052682638168335,1.8428030014038088,0.5189149379730225,0.8839657306671143,0.8839657306671143,0.0,181.5581817626953,193.0,74008.9921875,0.0,2555.049072265625,1.0,278.25689697265625,283.08013916015625,300.2877502441406,304.3090209960937,293.1499938964844,293.1499938964844,278.54998779296875,38018.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540002942085266,1.0,0.0,0.0,3.666512250900269,3.666536808013916,8.970147291620378e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11175.6708984375,0.0,1566.78466796875,2977.34912109375,0.0,3898.927734375,0.9108375310897828,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263382315635681,0.4042368829250335,0.3666997253894806,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8512028455734253,0.4450689554214477,0.4242575466632843,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310692310333252,0.4117991030216217,0.290500670671463,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143653869628906,0.3855990767478943,0.3686139583587646,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974684000015259,0.2386549264192581,1.0934656858444214,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.621826171875,297.2200012207031,285.0073547363281,1.0,0.5962452292442322,0.5413205623626709,0.5413205623626709,1.0,1.0,-3.054074048995972,1.2047134637832642,1.849360466003418,0.5167981386184692,0.9806376099586488,0.9806376099586488,0.0,186.25064086914065,181.0,73592.546875,0.0,2590.941162109375,1.0,278.5433654785156,283.1893615722656,300.26953125,304.20904541015625,293.1499938964844,293.1499938964844,278.25,33252.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947285771369934,1.0,0.0,0.0,3.787987470626831,3.7880125045776367,9.574373507348357e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12517.4287109375,0.0,1670.841552734375,2977.34912109375,0.0,3838.4775390625,0.9341422319412231,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263382315635681,0.4042368829250335,0.3666997253894806,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8512028455734253,0.4450689554214477,0.4242575466632843,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310692310333252,0.4117991030216217,0.290500670671463,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143653869628906,0.3855990767478943,0.3686139583587646,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974684000015259,0.2386549264192581,1.0934656858444214,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.621826171875,297.2200012207031,285.0073547363281,1.0,0.5962452292442322,0.5413205623626709,0.5413205623626709,1.0,1.0,-3.054074048995972,1.2047134637832642,1.849360466003418,0.5167981386184692,0.9806376099586488,0.9806376099586488,0.0,186.25064086914065,181.0,73592.546875,0.0,2590.941162109375,1.0,278.5433654785156,283.1893615722656,300.26953125,304.20904541015625,293.1499938964844,293.1499938964844,278.25,33252.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947285771369934,1.0,0.0,0.0,3.787987470626831,3.7880125045776367,9.574373507348357e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12517.4287109375,0.0,1670.841552734375,2977.34912109375,0.0,3838.4775390625,0.9341422319412231,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290860056877136,0.4041959047317505,0.3668346703052521,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549240827560425,0.446374237537384,0.4255858063697815,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8338066339492798,0.4117677509784698,0.2905707657337188,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174152970314026,0.38607257604599,0.3691415190696716,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998240351676941,0.2384375482797622,1.0925719738006592,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.635498046875,297.21356201171875,284.9040832519531,1.0,0.5947421789169312,0.5392748117446899,0.5392748117446899,1.0,1.0,-3.0554862022399902,1.2021219730377195,1.8533642292022705,0.5137923359870911,0.8842586874961853,0.8842586874961853,0.0,183.74166870117188,169.0,74218.375,0.0,2580.5791015625,1.0,278.2567138671875,283.0667419433594,300.3146057128906,304.3505554199219,293.1499938964844,293.1499938964844,278.54998779296875,38357.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546439051628112,1.0,0.0,0.0,3.6867058277130127,3.6867306232452393,9.069226507563144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11210.7548828125,0.0,1592.203857421875,2977.34912109375,0.0,3904.7001953125,0.9155526161193848,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290860056877136,0.4041959047317505,0.3668346703052521,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8549240827560425,0.446374237537384,0.4255858063697815,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8338066339492798,0.4117677509784698,0.2905707657337188,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8174152970314026,0.38607257604599,0.3691415190696716,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998240351676941,0.2384375482797622,1.0925719738006592,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.635498046875,297.21356201171875,284.9040832519531,1.0,0.5947421789169312,0.5392748117446899,0.5392748117446899,1.0,1.0,-3.0554862022399902,1.2021219730377195,1.8533642292022705,0.5137923359870911,0.8842586874961853,0.8842586874961853,0.0,183.74166870117188,169.0,74218.375,0.0,2580.5791015625,1.0,278.2567138671875,283.0667419433594,300.3146057128906,304.3505554199219,293.1499938964844,293.1499938964844,278.54998779296875,38357.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546439051628112,1.0,0.0,0.0,3.6867058277130127,3.6867306232452393,9.069226507563144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11210.7548828125,0.0,1592.203857421875,2977.34912109375,0.0,3904.7001953125,0.9155526161193848,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8323246836662292,0.4046830534934997,0.3668739795684814,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8588181138038635,0.4473935961723327,0.4262055456638336,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370529413223267,0.4121470749378204,0.2905709445476532,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207610845565796,0.3866220116615295,0.3693480789661407,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7027361392974854,0.2385256141424179,1.0918084383010864,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6445007324219,297.214111328125,285.0250549316406,1.0,0.592956006526947,0.5382519364356995,0.5382519364356995,1.0,1.0,-3.055603265762329,1.2005723714828491,1.85503089427948,0.5120435357093811,0.9687973260879515,0.9687973260879515,0.0,180.7227020263672,169.0,73472.203125,0.0,2565.080078125,1.0,278.5030822753906,283.19989013671875,300.2716064453125,304.1640625,293.1499938964844,293.1499938964844,278.54998779296875,34112.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483490586280824,1.0,0.0,0.0,3.7346365451812735,3.734661102294922,9.306577339884824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11608.912109375,0.0,1614.93310546875,2977.34912109375,0.0,3848.0771484375,0.9245795011520386,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8372581005096436,0.4053482413291931,0.3672907650470733,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8644914031028748,0.4485646784305572,0.4271135628223419,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419674038887024,0.4126924276351928,0.2908060252666473,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256427645683289,0.3873144686222076,0.3698058426380157,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071518301963806,0.2387307435274124,1.0917978286743164,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6547241210937,297.2164611816406,285.0049133300781,1.0,0.5908487439155579,0.5373176336288452,0.5373176336288452,1.0,1.0,-3.058014154434204,1.200128197669983,1.8578859567642207,0.5109262466430664,0.9803703427314758,0.9803703427314758,0.0,176.62730407714844,157.0,73683.5390625,0.0,2548.32568359375,1.0,278.5433349609375,283.18145751953125,300.2948608398437,304.24041748046875,293.1499938964844,293.1499938964844,278.25,33464.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947252869606018,1.0,0.0,0.0,3.798814058303833,3.798839092254639,9.629180794945569e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12542.5439453125,0.0,1685.3780517578125,2977.34912109375,0.0,3838.18017578125,0.9368261694908142,1.0,0.0,3.0,1.0,0.0
18009420,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.848005473613739,0.4054402709007263,0.3673118650913238,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770955801010132,0.4500323832035064,0.4283446967601776,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528724908828735,0.4128193259239197,0.2908030152320862,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363267183303833,0.3879284560680389,0.3702162206172943,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164875864982605,0.2386665195226669,1.0904059410095217,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66912841796875,297.2120361328125,284.90386962890625,1.0,0.5856108665466309,0.5354490280151367,0.5354490280151367,1.0,1.0,-3.0583436489105225,1.1972832679748535,1.86106026172638,0.5078928470611572,0.8846738934516907,0.8846738934516907,0.0,167.70819091796875,145.0,74270.578125,0.0,2502.42919921875,1.0,278.25665283203125,283.0614318847656,300.3397521972656,304.37896728515625,293.1499938964844,293.1499938964844,278.54998779296875,38460.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541720747947692,1.0,0.0,0.0,3.693286180496216,3.6933109760284415,9.101630098484748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11224.302734375,0.0,1600.486572265625,2977.34912109375,0.0,3900.46875,0.9171119928359984,1.0,0.0,3.0,1.0,0.0
18009480,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.848005473613739,0.4054402709007263,0.3673118650913238,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8770955801010132,0.4500323832035064,0.4283446967601776,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528724908828735,0.4128193259239197,0.2908030152320862,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8363267183303833,0.3879284560680389,0.3702162206172943,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164875864982605,0.2386665195226669,1.0904059410095217,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.66912841796875,297.2120361328125,284.90386962890625,1.0,0.5856108665466309,0.5354490280151367,0.5354490280151367,1.0,1.0,-3.0583436489105225,1.1972832679748535,1.86106026172638,0.5078928470611572,0.8846738934516907,0.8846738934516907,0.0,167.70819091796875,145.0,74270.578125,0.0,2502.42919921875,1.0,278.25665283203125,283.0614318847656,300.3397521972656,304.37896728515625,293.1499938964844,293.1499938964844,278.54998779296875,38460.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541720747947692,1.0,0.0,0.0,3.693286180496216,3.6933109760284415,9.101630098484748e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11224.302734375,0.0,1600.486572265625,2977.34912109375,0.0,3900.46875,0.9171119928359984,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631478548049927,0.4066911935806274,0.3677316606044769,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942553997039795,0.4523725807666778,0.42987722158432,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681637644767761,0.4138754606246948,0.291031539440155,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510246276855469,0.3892916142940521,0.3708601593971252,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283374667167664,0.2390861064195633,1.089569330215454,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6886901855469,297.2164306640625,285.0054931640625,1.0,0.5796507000923157,0.5335803627967834,0.5335803627967834,1.0,1.0,-3.060725212097168,1.1953089237213137,1.865416407585144,0.5050787925720215,0.9817304015159608,0.9817304015159608,0.0,157.04168701171875,133.0,73724.125,0.0,2451.2568359375,1.0,278.54351806640625,283.1769714355469,300.32000732421875,304.2684936523437,293.1499938964844,293.1499938964844,278.25,33500.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466228485107422,1.0,0.0,0.0,3.8047921657562256,3.8048174381256095,9.65951130638132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12559.701171875,0.0,1692.80029296875,2977.34912109375,0.0,3832.487548828125,0.9381135106086732,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8631478548049927,0.4066911935806274,0.3677316606044769,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8942553997039795,0.4523725807666778,0.42987722158432,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681637644767761,0.4138754606246948,0.291031539440155,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8510246276855469,0.3892916142940521,0.3708601593971252,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283374667167664,0.2390861064195633,1.089569330215454,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.6886901855469,297.2164306640625,285.0054931640625,1.0,0.5796507000923157,0.5335803627967834,0.5335803627967834,1.0,1.0,-3.060725212097168,1.1953089237213137,1.865416407585144,0.5050787925720215,0.9817304015159608,0.9817304015159608,0.0,157.04168701171875,133.0,73724.125,0.0,2451.2568359375,1.0,278.54351806640625,283.1769714355469,300.32000732421875,304.2684936523437,293.1499938964844,293.1499938964844,278.25,33500.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466228485107422,1.0,0.0,0.0,3.8047921657562256,3.8048174381256095,9.65951130638132e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12559.701171875,0.0,1692.80029296875,2977.34912109375,0.0,3832.487548828125,0.9381135106086732,1.0,0.0,3.0,1.0,0.0
18009660,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808231353759766,0.4068402349948883,0.3677393198013305,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145464301109314,0.4539567828178406,0.4311483800411224,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860755562782288,0.4140983819961548,0.2910443544387817,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683835864067078,0.3899945914745331,0.3712849020957947,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417722940444946,0.2391137331724167,1.0882627964019775,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030334472656,297.2129821777344,284.9039306640625,1.0,0.5732563138008118,0.5317596793174744,0.5317596793174744,1.0,1.0,-3.061225652694702,1.192549228668213,1.8686763048172,0.5021030306816101,0.8859314322471619,0.8859314322471619,0.0,146.17779541015625,121.0,74316.75,0.0,2395.47021484375,1.0,278.2566223144531,283.05633544921875,300.3641357421875,304.4064636230469,293.1499938964844,293.1499938964844,278.54998779296875,38460.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535340666770936,1.0,0.0,0.0,3.6994452476501465,3.699470281600952,9.132012905865848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11236.8515625,0.0,1607.5406494140625,2977.34912109375,0.0,3894.74365234375,0.9184793829917908,1.0,0.0,3.0,1.0,0.0
18009720,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8808231353759766,0.4068402349948883,0.3677393198013305,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9145464301109314,0.4539567828178406,0.4311483800411224,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860755562782288,0.4140983819961548,0.2910443544387817,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683835864067078,0.3899945914745331,0.3712849020957947,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417722940444946,0.2391137331724167,1.0882627964019775,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.7030334472656,297.2129821777344,284.9039306640625,1.0,0.5732563138008118,0.5317596793174744,0.5317596793174744,1.0,1.0,-3.061225652694702,1.192549228668213,1.8686763048172,0.5021030306816101,0.8859314322471619,0.8859314322471619,0.0,146.17779541015625,121.0,74316.75,0.0,2395.47021484375,1.0,278.2566223144531,283.05633544921875,300.3641357421875,304.4064636230469,293.1499938964844,293.1499938964844,278.54998779296875,38460.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535340666770936,1.0,0.0,0.0,3.6994452476501465,3.699470281600952,9.132012905865848e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11236.8515625,0.0,1607.5406494140625,2977.34912109375,0.0,3894.74365234375,0.9184793829917908,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041075110435486,0.4081360101699829,0.3681590855121612,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427451491355896,0.4564075171947479,0.4327415525913238,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9097041487693788,0.4152368903160095,0.2912993729114532,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913222551345825,0.3914340734481811,0.3719591796398163,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596583962440491,0.2395995557308197,1.0875428915023804,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72235107421875,297.2181091308594,285.0063781738281,1.0,0.5666373372077942,0.5299389958381653,0.5299389958381653,1.0,1.0,-3.0638885498046875,1.190706729888916,1.873181939125061,0.4993728697299957,0.9838944673538208,0.9838944673538208,0.0,134.44215393066406,109.0,73766.34375,0.0,2339.09326171875,1.0,278.5435485839844,283.172607421875,300.3431701660156,304.2945556640625,293.1499938964844,293.1499938964844,278.25,33501.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460217952728271,1.0,0.0,0.0,3.810600519180298,3.8106257915496826,9.689026683190605e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12576.0390625,0.0,1699.7744140625,2977.34912109375,0.0,3827.0537109375,0.9394307136535645,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9041075110435486,0.4081360101699829,0.3681590855121612,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9427451491355896,0.4564075171947479,0.4327415525913238,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9097041487693788,0.4152368903160095,0.2912993729114532,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8913222551345825,0.3914340734481811,0.3719591796398163,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7596583962440491,0.2395995557308197,1.0875428915023804,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72235107421875,297.2181091308594,285.0063781738281,1.0,0.5666373372077942,0.5299389958381653,0.5299389958381653,1.0,1.0,-3.0638885498046875,1.190706729888916,1.873181939125061,0.4993728697299957,0.9838944673538208,0.9838944673538208,0.0,134.44215393066406,109.0,73766.34375,0.0,2339.09326171875,1.0,278.5435485839844,283.172607421875,300.3431701660156,304.2945556640625,293.1499938964844,293.1499938964844,278.25,33501.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460217952728271,1.0,0.0,0.0,3.810600519180298,3.8106257915496826,9.689026683190605e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12576.0390625,0.0,1699.7744140625,2977.34912109375,0.0,3827.0537109375,0.9394307136535645,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.918668270111084,0.4083113074302673,0.3683813512325287,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.95823335647583,0.4573118686676025,0.4335729479789734,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9247711300849916,0.4154576063156128,0.2914533913135528,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.904760479927063,0.3918804824352264,0.3723333477973938,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704293131828308,0.2396871298551559,1.087378978729248,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.7298583984375,297.21746826171875,284.8676452636719,1.0,0.5633277297019958,0.5290286540985107,0.5290286540985107,1.0,1.0,-3.065598964691162,1.1899209022521973,1.8756780624389648,0.4981818199157715,0.8894655704498291,0.8894655704498291,0.0,128.55152893066406,109.0,74674.234375,0.0,2311.43310546875,1.0,278.2941589355469,283.01812744140625,300.39959716796875,304.5047912597656,293.1499938964844,293.1499938964844,278.25,37339.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952309250831604,1.0,0.0,0.0,3.782456874847412,3.782482385635376,9.546436103846645e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12167.4140625,0.0,1695.972900390625,2977.34912109375,0.0,3883.741943359375,0.9338647127151488,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9338962435722352,0.4083186089992523,0.3681782782077789,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.972522795200348,0.4580886662006378,0.4340842068195343,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.940128743648529,0.4155313074588775,0.2913471460342407,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9194053411483764,0.392200767993927,0.3724240362644195,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814574837684631,0.2396757453680038,1.0863630771636963,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7362365722656,297.2152099609375,284.9032287597656,1.0,0.559859573841095,0.5281354188919067,0.5281354188919067,1.0,1.0,-3.0647313594818115,1.1880593299865725,1.8766719102859497,0.4964528679847717,0.887131929397583,0.887131929397583,0.0,122.99341583251952,97.0,74366.296875,0.0,2280.794921875,1.0,278.2567749023437,283.05029296875,300.385986328125,304.4320373535156,293.1499938964844,293.1499938964844,278.54998779296875,38469.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529946446418762,1.0,0.0,0.0,3.70656418800354,3.706588983535767,9.167191592496238e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11249.224609375,0.0,1615.7783203125,2977.34912109375,0.0,3889.899658203125,0.9200104475021362,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703304171562196,0.409640222787857,0.3686310350894928,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606840312480926,0.4325072467327118,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756046533584596,0.4167325794696808,0.2916537523269653,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573986530303956,0.3936953246593475,0.373161107301712,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8097884654998779,0.2401911318302154,1.0858412981033323,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550354003906,297.2208251953125,285.0055236816406,1.0,0.5528833270072937,0.5263489484786987,0.5263489484786987,1.0,1.0,-3.0654067993164062,1.1853426694869995,1.8800641298294067,0.4934964478015899,0.9854506254196168,0.9854506254196168,0.0,111.3585968017578,117.0,73780.765625,0.0,2220.183837890625,1.0,278.5436096191406,283.16668701171875,300.36334228515625,304.31756591796875,293.1499938964844,293.1499938964844,278.25,33516.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455497860908508,1.0,0.0,0.0,3.816807746887207,3.8168327808380127,9.72061684478831e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12588.5986328125,0.0,1707.3609619140625,2977.34912109375,0.0,3822.7841796875,0.94084370136261,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9703304171562196,0.409640222787857,0.3686310350894928,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.4606840312480926,0.4325072467327118,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9756046533584596,0.4167325794696808,0.2916537523269653,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573986530303956,0.3936953246593475,0.373161107301712,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8097884654998779,0.2401911318302154,1.0858412981033323,285.0078125,284.95001220703125,301.1722106933594,297.381103515625,298.7550354003906,297.2208251953125,285.0055236816406,1.0,0.5528833270072937,0.5263489484786987,0.5263489484786987,1.0,1.0,-3.0654067993164062,1.1853426694869995,1.8800641298294067,0.4934964478015899,0.9854506254196168,0.9854506254196168,0.0,111.3585968017578,117.0,73780.765625,0.0,2220.183837890625,1.0,278.5436096191406,283.16668701171875,300.36334228515625,304.31756591796875,293.1499938964844,293.1499938964844,278.25,33516.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455497860908508,1.0,0.0,0.0,3.816807746887207,3.8168327808380127,9.72061684478831e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12588.5986328125,0.0,1707.3609619140625,2977.34912109375,0.0,3822.7841796875,0.94084370136261,1.0,0.0,3.0,1.0,0.0
