time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8129822015762329,0.4111799597740173,0.3728255033493042,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.84480881690979,0.4657516479492187,0.4437064826488495,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8175064325332642,0.4181925356388092,0.2950624227523803,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8025557994842529,0.3946584463119507,0.3777359426021576,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.6828975677490234,0.2390508949756622,1.1033716201782229,284.8334655761719,284.95001220703125,301.2206115722656,297.3897705078125,298.73651123046875,297.2335205078125,284.772216796875,1.0,0.533113420009613,0.524562418460846,0.524562418460846,1.0,1.0,-2.581388473510742,0.965627670288086,1.6157606840133667,0.4625484645366668,0.8287923336029053,0.8287923336029053,0.0,190.65321350097656,105.0,67968.0703125,0.0,2190.65234375,1.0,278.2569885253906,282.9418640136719,300.3944396972656,304.3803100585937,293.1499938964844,293.1499938964844,278.54998779296875,42541.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950946033000946,1.0,0.0,0.0,3.6397581100463854,3.639783143997192,8.839716656439123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10805.130859375,0.0,1570.613525390625,2977.34912109375,0.0,3871.480712890625,0.9037771821022034,1.0,0.0,3.0,1.0,0.0
18010200,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8129822015762329,0.4111799597740173,0.3728255033493042,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.84480881690979,0.4657516479492187,0.4437064826488495,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8175064325332642,0.4181925356388092,0.2950624227523803,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8025557994842529,0.3946584463119507,0.3777359426021576,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.6828975677490234,0.2390508949756622,1.1033716201782229,284.8334655761719,284.95001220703125,301.2206115722656,297.3897705078125,298.73651123046875,297.2335205078125,284.772216796875,1.0,0.533113420009613,0.524562418460846,0.524562418460846,1.0,1.0,-2.581388473510742,0.965627670288086,1.6157606840133667,0.4625484645366668,0.8287923336029053,0.8287923336029053,0.0,190.65321350097656,105.0,67968.0703125,0.0,2190.65234375,1.0,278.2569885253906,282.9418640136719,300.3944396972656,304.3803100585937,293.1499938964844,293.1499938964844,278.54998779296875,42541.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950946033000946,1.0,0.0,0.0,3.6397581100463854,3.639783143997192,8.839716656439123e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10805.130859375,0.0,1570.613525390625,2977.34912109375,0.0,3871.480712890625,0.9037771821022034,1.0,0.0,3.0,1.0,0.0
18010260,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8630332946777344,0.4190692007541656,0.3779864907264709,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8996182084083557,0.4750809967517853,0.4498011767864227,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8672987818717957,0.4252642691135406,0.2983765602111816,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.850824236869812,0.4006228446960449,0.3810767531394958,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7245437502861023,0.2417207062244415,1.1016336679458618,284.9819641113281,284.95001220703125,301.2682189941406,297.3975830078125,298.8310546875,297.3111267089844,284.9559631347656,1.0,0.5300054550170898,0.5266523361206055,0.5266523361206055,1.0,1.0,-2.692701578140259,1.0113849639892578,1.681316614151001,0.5240504145622253,0.9110069274902344,0.9110069274902344,0.0,154.31979370117188,93.0,68613.5078125,0.0,2115.252197265625,1.0,278.54107666015625,283.14385986328125,300.3314819335937,304.07391357421875,293.1499938964844,293.1499938964844,278.25,31593.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302905797958374,1.0,0.0,0.0,3.63527250289917,3.635295629501343,8.817941647976113e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11902.7119140625,0.0,1484.005615234375,2977.34912109375,0.0,3683.804443359375,0.8995692729949951,1.0,0.0,3.0,1.0,0.0
18010320,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8630332946777344,0.4190692007541656,0.3779864907264709,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8996182084083557,0.4750809967517853,0.4498011767864227,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8672987818717957,0.4252642691135406,0.2983765602111816,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.850824236869812,0.4006228446960449,0.3810767531394958,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7245437502861023,0.2417207062244415,1.1016336679458618,284.9819641113281,284.95001220703125,301.2682189941406,297.3975830078125,298.8310546875,297.3111267089844,284.9559631347656,1.0,0.5300054550170898,0.5266523361206055,0.5266523361206055,1.0,1.0,-2.692701578140259,1.0113849639892578,1.681316614151001,0.5240504145622253,0.9110069274902344,0.9110069274902344,0.0,154.31979370117188,93.0,68613.5078125,0.0,2115.252197265625,1.0,278.54107666015625,283.14385986328125,300.3314819335937,304.07391357421875,293.1499938964844,293.1499938964844,278.25,31593.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302905797958374,1.0,0.0,0.0,3.63527250289917,3.635295629501343,8.817941647976113e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11902.7119140625,0.0,1484.005615234375,2977.34912109375,0.0,3683.804443359375,0.8995692729949951,1.0,0.0,3.0,1.0,0.0
18010380,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9070496559143066,0.422986775636673,0.380490779876709,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9528855085372924,0.4819835424423218,0.4561013877391815,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9120279550552368,0.4291825592517853,0.3003705143928528,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8930739760398865,0.4040499627590179,0.3831044137477875,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7563968896865845,0.2422050386667251,1.0991978645324707,284.8076477050781,284.95001220703125,301.31500244140625,297.4045104980469,298.87945556640625,297.3504638671875,284.8646545410156,1.0,0.5258833169937134,0.5287421941757202,0.5287421941757202,1.0,1.0,-2.7643001079559326,1.052318453788757,1.7119817733764648,0.4941981434822082,0.7631502151489258,0.7631502151489258,0.0,129.715576171875,81.0,67749.0078125,0.0,2061.8994140625,1.0,278.2583312988281,283.0746459960937,300.3973999023437,304.15972900390625,293.1499938964844,293.1499938964844,278.54998779296875,48846.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358963966369628,1.0,0.0,0.0,3.332598924636841,3.3326222896575928,7.410702664856217e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10223.1591796875,0.0,1295.6456298828125,2977.34912109375,0.0,3735.066650390625,0.8419409394264221,1.0,0.0,3.0,1.0,0.0
18010440,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9070496559143066,0.422986775636673,0.380490779876709,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9528855085372924,0.4819835424423218,0.4561013877391815,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9120279550552368,0.4291825592517853,0.3003705143928528,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8930739760398865,0.4040499627590179,0.3831044137477875,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.7563968896865845,0.2422050386667251,1.0991978645324707,284.8076477050781,284.95001220703125,301.31500244140625,297.4045104980469,298.87945556640625,297.3504638671875,284.8646545410156,1.0,0.5258833169937134,0.5287421941757202,0.5287421941757202,1.0,1.0,-2.7643001079559326,1.052318453788757,1.7119817733764648,0.4941981434822082,0.7631502151489258,0.7631502151489258,0.0,129.715576171875,81.0,67749.0078125,0.0,2061.8994140625,1.0,278.2583312988281,283.0746459960937,300.3973999023437,304.15972900390625,293.1499938964844,293.1499938964844,278.54998779296875,48846.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358963966369628,1.0,0.0,0.0,3.332598924636841,3.3326222896575928,7.410702664856217e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10223.1591796875,0.0,1295.6456298828125,2977.34912109375,0.0,3735.066650390625,0.8419409394264221,1.0,0.0,3.0,1.0,0.0
18010500,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.4236025512218475,0.3567027151584625,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.4869304001331329,0.3756251335144043,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.430540531873703,0.2774354517459869,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.4038244485855102,0.3756251335144043,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8488585352897644,0.2427348345518112,1.094939351081848,285.0798034667969,284.95001220703125,301.33807373046875,297.4076538085937,298.9052429199219,297.35662841796875,285.0641784667969,1.0,0.5312739610671997,0.5297871828079224,0.5297871828079224,1.0,1.0,-2.978128433227539,1.1536448001861572,1.8244836330413816,0.4810450077056885,0.9813549518585204,0.9813549518585204,0.0,95.59732055664062,81.0,71515.703125,0.0,1988.1156005859373,1.0,278.49664306640625,283.232177734375,300.36651611328125,304.1246032714844,293.1499938964844,293.1499938964844,278.54998779296875,29815.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928555965423584,1.0,0.0,0.0,3.618183135986328,3.618205785751343,8.735231062928506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11357.576171875,0.0,1452.1854248046875,2977.34912109375,0.0,3667.89794921875,0.8935244083404541,1.0,0.0,3.0,1.0,0.0
18010560,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4243833124637604,0.3525629937648773,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4910128116607666,0.3712657988071441,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4317521750926971,0.2742156684398651,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4038185775279999,0.3712657988071441,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8521873950958252,0.2427248805761337,1.0954458713531494,285.007080078125,284.95001220703125,301.36090087890625,297.4105224609375,298.9149780273437,297.36669921875,285.00250244140625,1.0,0.5275564789772034,0.527494490146637,0.527494490146637,1.0,1.0,-2.9594197273254395,1.1422427892684937,1.8171769380569456,0.4738987386226654,0.9608169794082642,0.9608169794082642,0.0,94.00243377685548,101.0,71258.8046875,0.0,1948.8179931640625,1.0,278.5416259765625,283.1849365234375,300.40728759765625,304.2259826660156,293.1499938964844,293.1499938964844,278.25,32111.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303408265113832,1.0,0.0,0.0,3.672991991043091,3.673015594482422,9.001880698633613e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12156.177734375,0.0,1529.6219482421875,2977.34912109375,0.0,3684.2646484375,0.9073567390441896,1.0,0.0,3.0,1.0,0.0
18010620,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4256488084793091,0.3552365601062774,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4975755512714386,0.3740811944007873,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4336634874343872,0.2762950956821441,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4042141437530517,0.3740811944007873,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8499029874801636,0.242485910654068,1.094615817070007,284.9089660644531,284.95001220703125,301.4059143066406,297.41558837890625,298.92938232421875,297.37762451171875,284.9112548828125,1.0,0.5306995511054993,0.5229091048240662,0.5229091048240662,1.0,1.0,-2.9708218574523926,1.1396093368530271,1.8312125205993648,0.4676554501056671,0.8658607006072998,0.8658607006072998,0.0,94.95111083984376,121.0,71840.328125,0.0,1972.696044921875,1.0,278.25762939453125,283.0738830566406,300.4370422363281,304.3426513671875,293.1499938964844,293.1499938964844,278.54998779296875,37962.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388640522956848,1.0,0.0,0.0,3.5644633769989014,3.5644867420196533,8.477769029013871e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10898.6552734375,0.0,1454.4129638671875,2977.34912109375,0.0,3762.11083984375,0.8883616924285889,1.0,0.0,3.0,1.0,0.0
18010680,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4256488084793091,0.3552365601062774,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4975755512714386,0.3740811944007873,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4336634874343872,0.2762950956821441,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4042141437530517,0.3740811944007873,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8499029874801636,0.242485910654068,1.094615817070007,284.9089660644531,284.95001220703125,301.4059143066406,297.41558837890625,298.92938232421875,297.37762451171875,284.9112548828125,1.0,0.5306995511054993,0.5229091048240662,0.5229091048240662,1.0,1.0,-2.9708218574523926,1.1396093368530271,1.8312125205993648,0.4676554501056671,0.8658607006072998,0.8658607006072998,0.0,94.95111083984376,121.0,71840.328125,0.0,1972.696044921875,1.0,278.25762939453125,283.0738830566406,300.4370422363281,304.3426513671875,293.1499938964844,293.1499938964844,278.54998779296875,37962.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388640522956848,1.0,0.0,0.0,3.5644633769989014,3.5644867420196533,8.477769029013871e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10898.6552734375,0.0,1454.4129638671875,2977.34912109375,0.0,3762.11083984375,0.8883616924285889,1.0,0.0,3.0,1.0,0.0
18010740,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.4262074828147888,0.3669581413269043,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.5028106570243835,0.3864246010780334,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.4348525404930115,0.2854118943214416,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9981203079223632,0.4046059846878052,0.3833554983139038,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8415696620941162,0.2429540902376175,1.0963375568389893,285.03155517578125,284.95001220703125,301.45001220703125,297.419677734375,298.93414306640625,297.37042236328125,285.0312805175781,1.0,0.5413215160369873,0.5183237195014954,0.5183237195014954,1.0,1.0,-3.023916721343994,1.154299259185791,1.8696173429489136,0.4700014591217041,0.9826527237892152,0.9826527237892152,0.0,99.51788330078124,141.0,72368.171875,0.0,2086.521728515625,1.0,278.542724609375,283.1895751953125,300.4145202636719,304.2757568359375,293.1499938964844,293.1499938964844,278.25,32246.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337129592895508,1.0,0.0,0.0,3.723243236541748,3.723267316818237,9.249880008610488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12342.2880859375,0.0,1587.54150390625,2977.34912109375,0.0,3715.126953125,0.9189732074737548,1.0,0.0,3.0,1.0,0.0
18010800,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.4262074828147888,0.3669581413269043,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.5028106570243835,0.3864246010780334,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.4348525404930115,0.2854118943214416,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9981203079223632,0.4046059846878052,0.3833554983139038,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8415696620941162,0.2429540902376175,1.0963375568389893,285.03155517578125,284.95001220703125,301.45001220703125,297.419677734375,298.93414306640625,297.37042236328125,285.0312805175781,1.0,0.5413215160369873,0.5183237195014954,0.5183237195014954,1.0,1.0,-3.023916721343994,1.154299259185791,1.8696173429489136,0.4700014591217041,0.9826527237892152,0.9826527237892152,0.0,99.51788330078124,141.0,72368.171875,0.0,2086.521728515625,1.0,278.542724609375,283.1895751953125,300.4145202636719,304.2757568359375,293.1499938964844,293.1499938964844,278.25,32246.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337129592895508,1.0,0.0,0.0,3.723243236541748,3.723267316818237,9.249880008610488e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12342.2880859375,0.0,1587.54150390625,2977.34912109375,0.0,3715.126953125,0.9189732074737548,1.0,0.0,3.0,1.0,0.0
18010860,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9922945499420166,0.4225028753280639,0.3812799751758575,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.5045592188835144,0.4143430292606354,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9978371262550354,0.4322772026062011,0.3032426238059997,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.979736626148224,0.4045925140380859,0.3835698664188385,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8239405751228333,0.2430340349674224,1.0984596014022827,284.947265625,284.95001220703125,301.493408203125,297.4230041503906,298.9225769042969,297.3252258300781,284.9497985839844,1.0,0.5574296116828918,0.5166969299316406,0.5166969299316406,1.0,1.0,-3.099272966384888,1.1830023527145386,1.916270613670349,0.4817936420440674,0.9268805384635924,0.9268805384635924,0.0,108.51104736328124,161.0,74820.484375,0.0,2267.5380859375,1.0,278.2568359375,283.06317138671875,300.4658203125,304.5132751464844,293.1499938964844,293.1499938964844,278.1499938964844,35685.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462836384773254,1.0,0.0,0.0,3.720132827758789,3.720157384872437,9.234431672666688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12372.0859375,0.0,1610.20703125,2977.34912109375,0.0,3829.42138671875,0.9212326407432556,1.0,0.0,3.0,1.0,0.0
18010920,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9922945499420166,0.4225028753280639,0.3812799751758575,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.5045592188835144,0.4143430292606354,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9978371262550354,0.4322772026062011,0.3032426238059997,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.979736626148224,0.4045925140380859,0.3835698664188385,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8239405751228333,0.2430340349674224,1.0984596014022827,284.947265625,284.95001220703125,301.493408203125,297.4230041503906,298.9225769042969,297.3252258300781,284.9497985839844,1.0,0.5574296116828918,0.5166969299316406,0.5166969299316406,1.0,1.0,-3.099272966384888,1.1830023527145386,1.916270613670349,0.4817936420440674,0.9268805384635924,0.9268805384635924,0.0,108.51104736328124,161.0,74820.484375,0.0,2267.5380859375,1.0,278.2568359375,283.06317138671875,300.4658203125,304.5132751464844,293.1499938964844,293.1499938964844,278.1499938964844,35685.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462836384773254,1.0,0.0,0.0,3.720132827758789,3.720157384872437,9.234431672666688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12372.0859375,0.0,1610.20703125,2977.34912109375,0.0,3829.42138671875,0.9212326407432556,1.0,0.0,3.0,1.0,0.0
18010980,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9527151584625244,0.4203570783138275,0.3791168928146362,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.5003001093864441,0.4690957367420196,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9602271318435668,0.4297554492950439,0.3014390170574188,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9393858909606934,0.4051751494407654,0.3844806551933288,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7912782430648804,0.2429233193397522,1.1004782915115356,284.9598999023437,284.95001220703125,301.536376953125,297.42584228515625,298.9056091308594,297.272216796875,284.96197509765625,1.0,0.5755158066749573,0.5150701403617859,0.5150701403617859,1.0,1.0,-3.1634421348571777,1.206956386566162,1.956485629081726,0.491361528635025,0.930055856704712,0.930055856704712,0.0,124.07337951660156,181.0,76350.9296875,0.0,2471.468017578125,1.0,278.1522521972656,283.04473876953125,300.4584045410156,304.5831298828125,293.1499938964844,293.1499938964844,278.1499938964844,35556.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534487128257751,1.0,0.0,0.0,3.72907304763794,3.729097843170166,9.278869583795312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12387.021484375,0.0,1619.5458984375,2977.34912109375,0.0,3893.97705078125,0.923071563243866,1.0,0.0,3.0,1.0,0.0
18011040,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9527151584625244,0.4203570783138275,0.3791168928146362,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.5003001093864441,0.4690957367420196,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9602271318435668,0.4297554492950439,0.3014390170574188,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9393858909606934,0.4051751494407654,0.3844806551933288,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7912782430648804,0.2429233193397522,1.1004782915115356,284.9598999023437,284.95001220703125,301.536376953125,297.42584228515625,298.9056091308594,297.272216796875,284.96197509765625,1.0,0.5755158066749573,0.5150701403617859,0.5150701403617859,1.0,1.0,-3.1634421348571777,1.206956386566162,1.956485629081726,0.491361528635025,0.930055856704712,0.930055856704712,0.0,124.07337951660156,181.0,76350.9296875,0.0,2471.468017578125,1.0,278.1522521972656,283.04473876953125,300.4584045410156,304.5831298828125,293.1499938964844,293.1499938964844,278.1499938964844,35556.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534487128257751,1.0,0.0,0.0,3.72907304763794,3.729097843170166,9.278869583795312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12387.021484375,0.0,1619.5458984375,2977.34912109375,0.0,3893.97705078125,0.923071563243866,1.0,0.0,3.0,1.0,0.0
18011100,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9188560843467712,0.4200370609760284,0.3791626393795013,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9769744277000428,0.4973059892654419,0.4729670584201813,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.926650881767273,0.4293427467346191,0.3013909757137298,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9066892862319946,0.4055503904819488,0.3853254318237304,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7666504979133606,0.2427657842636108,1.1023178100585938,284.958740234375,284.95001220703125,301.5577087402344,297.42706298828125,298.896484375,297.2469482421875,284.95733642578125,1.0,0.583609402179718,0.5142567753791809,0.5142567753791809,1.0,1.0,-3.1706857681274414,1.208383083343506,1.962302803993225,0.4921515583992004,0.9335969090461732,0.9335969090461732,0.0,136.70152282714844,181.0,76603.0,0.0,2554.29052734375,1.0,278.1504821777344,283.0353088378906,300.453125,304.5976867675781,293.1499938964844,293.1499938964844,278.1499938964844,35236.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556453227996826,1.0,0.0,0.0,3.749922752380371,3.7499475479125977,9.38291861984908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12434.01953125,0.0,1641.335205078125,2977.34912109375,0.0,3913.674560546875,0.9271289110183716,1.0,0.0,3.0,1.0,0.0
18011160,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8930269479751587,0.4198015928268432,0.3793635666370392,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.949815273284912,0.4959220290184021,0.4715063273906708,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8996875286102295,0.4290918409824371,0.3015114963054657,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8826910257339478,0.4058816432952881,0.3861349523067474,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7472237348556519,0.2425395399332046,1.103736162185669,284.9501342773437,284.95001220703125,301.57891845703125,297.4281616210937,298.8914794921875,297.2315673828125,284.9497985839844,1.0,0.5910109877586365,0.5126879215240479,0.5126879215240479,1.0,1.0,-3.1727542877197266,1.206445574760437,1.96630859375,0.4895298182964325,0.9286615252494812,0.9286615252494812,0.0,149.1136016845703,201.0,76591.0234375,0.0,2624.9384765625,1.0,278.1501159667969,283.0278625488281,300.4468994140625,304.59393310546875,293.1499938964844,293.1499938964844,278.1499938964844,35636.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570642709732056,1.0,0.0,0.0,3.753305196762085,3.75333023071289,9.399852842761902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12423.7177734375,0.0,1648.3714599609375,2977.34912109375,0.0,3926.373779296875,0.9280853271484376,1.0,0.0,3.0,1.0,0.0
18011220,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.857585072517395,0.4195702373981476,0.3799422085285187,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9065985083580016,0.4954914152622223,0.4712501168251037,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8637512922286987,0.4289601445198059,0.3019987642765045,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8488596081733704,0.4065797626972198,0.3876850605010986,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7199360728263855,0.2420863956212997,1.106010675430298,284.9476623535156,284.95001220703125,301.6210327148437,297.429931640625,298.8899230957031,297.2157287597656,284.9477233886719,1.0,0.6049008965492249,0.5095503330230713,0.5095503330230713,1.0,1.0,-3.178321361541748,1.202883005142212,1.9754382371902464,0.4845404326915741,0.925850510597229,0.925850510597229,0.0,172.3109588623047,219.0,76566.3515625,0.0,2761.81787109375,1.0,278.1499938964844,283.0236511230469,300.4368896484375,304.5810546875,293.1499938964844,293.1499938964844,278.1499938964844,35936.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958303689956665,1.0,0.0,0.0,3.754872560501098,3.754897594451904,9.407705761077524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12414.4375,0.0,1652.514404296875,2977.34912109375,0.0,3937.4501953125,0.9287227392196656,1.0,0.0,3.0,1.0,0.0
18011280,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.857585072517395,0.4195702373981476,0.3799422085285187,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9065985083580016,0.4954914152622223,0.4712501168251037,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8637512922286987,0.4289601445198059,0.3019987642765045,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8488596081733704,0.4065797626972198,0.3876850605010986,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7199360728263855,0.2420863956212997,1.106010675430298,284.9476623535156,284.95001220703125,301.6210327148437,297.429931640625,298.8899230957031,297.2157287597656,284.9477233886719,1.0,0.6049008965492249,0.5095503330230713,0.5095503330230713,1.0,1.0,-3.178321361541748,1.202883005142212,1.9754382371902464,0.4845404326915741,0.925850510597229,0.925850510597229,0.0,172.3109588623047,219.0,76566.3515625,0.0,2761.81787109375,1.0,278.1499938964844,283.0236511230469,300.4368896484375,304.5810546875,293.1499938964844,293.1499938964844,278.1499938964844,35936.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958303689956665,1.0,0.0,0.0,3.754872560501098,3.754897594451904,9.407705761077524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12414.4375,0.0,1652.514404296875,2977.34912109375,0.0,3937.4501953125,0.9287227392196656,1.0,0.0,3.0,1.0,0.0
18011340,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8345377445220947,0.4195475280284881,0.3806490898132324,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8808785080909729,0.496669203042984,0.4729183316230774,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8403512239456177,0.4291618466377258,0.3026878237724304,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.826918363571167,0.4073509871959686,0.3891938924789428,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6993443369865417,0.2416833639144897,1.1079449653625488,284.9497375488281,284.95001220703125,301.6627197265625,297.43121337890625,298.8943176269531,297.2101135253906,284.9498291015625,1.0,0.6173756718635559,0.50641268491745,0.50641268491745,1.0,1.0,-3.186145544052124,1.2001479864120483,1.9859976768493648,0.4798814952373504,0.9265816807746888,0.9265816807746888,0.0,192.9003448486328,207.0,76577.8984375,0.0,2889.6689453125,1.0,278.1499938964844,283.0218505859375,300.43377685546875,304.57684326171875,293.1499938964844,293.1499938964844,278.1499938964844,35938.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958610475063324,1.0,0.0,0.0,3.756858348846436,3.756883382797241,9.417657906851672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12415.4462890625,0.0,1654.8580322265625,2977.34912109375,0.0,3940.18994140625,0.929187834262848,1.0,0.0,3.0,1.0,0.0
18011400,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8345377445220947,0.4195475280284881,0.3806490898132324,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8808785080909729,0.496669203042984,0.4729183316230774,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8403512239456177,0.4291618466377258,0.3026878237724304,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.826918363571167,0.4073509871959686,0.3891938924789428,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6993443369865417,0.2416833639144897,1.1079449653625488,284.9497375488281,284.95001220703125,301.6627197265625,297.43121337890625,298.8943176269531,297.2101135253906,284.9498291015625,1.0,0.6173756718635559,0.50641268491745,0.50641268491745,1.0,1.0,-3.186145544052124,1.2001479864120483,1.9859976768493648,0.4798814952373504,0.9265816807746888,0.9265816807746888,0.0,192.9003448486328,207.0,76577.8984375,0.0,2889.6689453125,1.0,278.1499938964844,283.0218505859375,300.43377685546875,304.57684326171875,293.1499938964844,293.1499938964844,278.1499938964844,35938.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958610475063324,1.0,0.0,0.0,3.756858348846436,3.756883382797241,9.417657906851672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12415.4462890625,0.0,1654.8580322265625,2977.34912109375,0.0,3940.18994140625,0.929187834262848,1.0,0.0,3.0,1.0,0.0
18011460,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8302118182182312,0.419571965932846,0.3808223605155945,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8763019442558289,0.497469812631607,0.4737770557403564,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8360341787338257,0.4293234050273895,0.3029127717018127,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.822889506816864,0.4077732264995575,0.3897559642791748,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6950840353965759,0.2414937913417816,1.107883334159851,284.9498291015625,284.95001220703125,301.6842041015625,297.4316711425781,298.8988647460937,297.2084655761719,284.9497985839844,1.0,0.61958247423172,0.5054953694343567,0.5054953694343567,1.0,1.0,-3.188262701034546,1.199169039726257,1.989093542098999,0.4783991575241089,0.9266029000282288,0.9266029000282288,0.0,197.4077606201172,207.0,76573.1484375,0.0,2918.580810546875,1.0,278.1499938964844,283.0202331542969,300.4331970214844,304.5760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35944.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587005376815796,1.0,0.0,0.0,3.757970094680786,3.757995128631592,9.42323310937354e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12414.755859375,0.0,1656.216552734375,2977.34912109375,0.0,3940.99365234375,0.9294331073760986,1.0,0.0,3.0,1.0,0.0
18011520,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8289236426353455,0.4196303188800812,0.3809098601341247,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8752439618110657,0.4982993006706238,0.4745641052722931,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8348056674003601,0.4295161068439483,0.3030710518360138,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8218333721160889,0.4081901907920837,0.3901892006397247,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6936895847320557,0.2413476407527923,1.1074234247207642,284.9494323730469,284.95001220703125,301.7039489746094,297.4319763183594,298.9035949707031,297.2076416015625,284.9494323730469,1.0,0.6203627586364746,0.5046486258506775,0.5046486258506775,1.0,1.0,-3.189472913742065,1.1980338096618652,1.9914391040802,0.476910263299942,0.9262226819992064,0.9262226819992064,0.0,198.83184814453125,195.0,76554.3671875,0.0,2928.857666015625,1.0,278.1499938964844,283.0186462402344,300.4327697753906,304.5748596191406,293.1499938964844,293.1499938964844,278.1499938964844,35972.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587331414222716,1.0,0.0,0.0,3.758244752883911,3.758269786834717,9.42460985697835e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12411.3525390625,0.0,1656.751708984375,2977.34912109375,0.0,3941.284912109375,0.9295085668563844,1.0,0.0,3.0,1.0,0.0
18011580,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8312880396842957,0.4198521077632904,0.3809898197650909,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8789427876472473,0.500228762626648,0.4762185215950012,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8373774290084839,0.4300386011600494,0.3033369481563568,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8246419429779053,0.4091483354568481,0.390968382358551,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.695564866065979,0.2411399781703949,1.1059095859527588,284.9488220214844,284.95001220703125,301.7447204589844,297.43218994140625,298.9141540527344,297.2076110839844,284.9488220214844,1.0,0.6190638542175293,0.502884566783905,0.502884566783905,1.0,1.0,-3.190995454788208,1.195237159729004,1.9957584142684937,0.4735632240772247,0.9251824021339417,0.9251824021339417,0.0,196.5310821533203,183.0,76490.453125,0.0,2919.521728515625,1.0,278.1499938964844,283.01593017578125,300.4319152832031,304.5708312988281,293.1499938964844,293.1499938964844,278.1499938964844,36027.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958652675151825,1.0,0.0,0.0,3.757179498672485,3.757204532623291,9.419268280908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12399.9541015625,0.0,1655.923095703125,2977.34912109375,0.0,3940.566650390625,0.9293078780174256,1.0,0.0,3.0,1.0,0.0
18011640,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8312880396842957,0.4198521077632904,0.3809898197650909,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8789427876472473,0.500228762626648,0.4762185215950012,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8373774290084839,0.4300386011600494,0.3033369481563568,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8246419429779053,0.4091483354568481,0.390968382358551,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.695564866065979,0.2411399781703949,1.1059095859527588,284.9488220214844,284.95001220703125,301.7447204589844,297.43218994140625,298.9141540527344,297.2076110839844,284.9488220214844,1.0,0.6190638542175293,0.502884566783905,0.502884566783905,1.0,1.0,-3.190995454788208,1.195237159729004,1.9957584142684937,0.4735632240772247,0.9251824021339417,0.9251824021339417,0.0,196.5310821533203,183.0,76490.453125,0.0,2919.521728515625,1.0,278.1499938964844,283.01593017578125,300.4319152832031,304.5708312988281,293.1499938964844,293.1499938964844,278.1499938964844,36027.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958652675151825,1.0,0.0,0.0,3.757179498672485,3.757204532623291,9.419268280908e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12399.9541015625,0.0,1655.923095703125,2977.34912109375,0.0,3940.566650390625,0.9293078780174256,1.0,0.0,3.0,1.0,0.0
18011700,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.834382951259613,0.4200063049793243,0.3810011744499206,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8830400705337524,0.5012713670730591,0.4770543575286865,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.840619683265686,0.4303537905216217,0.3034551739692688,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8279321789741516,0.4096713066101074,0.3913263082504272,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6983125805854797,0.2410839349031448,1.1050206422805786,284.94873046875,284.95001220703125,301.76495361328125,297.4320983886719,298.9197082519531,297.20819091796875,284.94873046875,1.0,0.6173737645149231,0.5020025372505188,0.5020025372505188,1.0,1.0,-3.191518068313598,1.1937304735183716,1.997787594795227,0.4718208014965057,0.9246901273727416,0.9246901273727416,0.0,193.484619140625,183.0,76452.265625,0.0,2904.0283203125,1.0,278.1499938964844,283.01483154296875,300.43145751953125,304.5683288574219,293.1499938964844,293.1499938964844,278.1499938964844,36044.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585556983947754,1.0,0.0,0.0,3.756129026412964,3.7561540603637695,9.414001738150546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12393.189453125,0.0,1654.823486328125,2977.34912109375,0.0,3939.700927734375,0.929085612297058,1.0,0.0,3.0,1.0,0.0
18011760,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.838344156742096,0.4201801717281341,0.3810048401355743,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8881548047065735,0.5023485422134399,0.4778974950313568,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8447595238685608,0.4306950271129608,0.3035717606544494,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8320649266242981,0.4102168679237366,0.3916780650615692,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7018599510192871,0.2410524487495422,1.1041125059127808,284.9486999511719,284.95001220703125,301.7850646972656,297.431884765625,298.92529296875,297.2090759277344,284.9486999511719,1.0,0.6152874827384949,0.5011072754859924,0.5011072754859924,1.0,1.0,-3.192007064819336,1.1921788454055786,1.999828100204468,0.470035046339035,0.9242520332336426,0.9242520332336426,0.0,189.71121215820312,171.0,76412.84375,0.0,2884.501220703125,1.0,278.1499938964844,283.01385498046875,300.43096923828125,304.56573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36055.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95844167470932,1.0,0.0,0.0,3.754947185516357,3.754972219467163,9.40807808547106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12386.232421875,0.0,1653.5220947265625,2977.34912109375,0.0,3938.6826171875,0.928829550743103,1.0,0.0,3.0,1.0,0.0
18011820,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8485405445098877,0.420571357011795,0.3810005486011505,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9009574055671692,0.5045852661132812,0.4796099066734314,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8554088473320007,0.4314404726028442,0.3038093149662018,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8425402045249939,0.4113642275333404,0.392379879951477,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.710880696773529,0.2410500198602676,1.1023106575012207,284.9488525390625,284.95001220703125,301.824951171875,297.4310607910156,298.9366149902344,297.2113342285156,284.9488830566406,1.0,0.6103124022483826,0.4993167817592621,0.4993167817592621,1.0,1.0,-3.193023204803467,1.1890658140182495,2.003957271575928,0.4664318561553955,0.9235532879829408,0.9235532879829408,0.0,180.6903381347656,159.0,76334.7265625,0.0,2837.47607421875,1.0,278.1499938964844,283.01202392578125,300.4298400878906,304.56036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36063.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581927061080932,1.0,0.0,0.0,3.752512693405152,3.752537727355957,9.39588403525704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12372.44140625,0.0,1650.7291259765625,2977.34912109375,0.0,3936.459228515625,0.9282912611961364,1.0,0.0,3.0,1.0,0.0
18011880,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8485405445098877,0.420571357011795,0.3810005486011505,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9009574055671692,0.5045852661132812,0.4796099066734314,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8554088473320007,0.4314404726028442,0.3038093149662018,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8425402045249939,0.4113642275333404,0.392379879951477,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.710880696773529,0.2410500198602676,1.1023106575012207,284.9488525390625,284.95001220703125,301.824951171875,297.4310607910156,298.9366149902344,297.2113342285156,284.9488830566406,1.0,0.6103124022483826,0.4993167817592621,0.4993167817592621,1.0,1.0,-3.193023204803467,1.1890658140182495,2.003957271575928,0.4664318561553955,0.9235532879829408,0.9235532879829408,0.0,180.6903381347656,159.0,76334.7265625,0.0,2837.47607421875,1.0,278.1499938964844,283.01202392578125,300.4298400878906,304.56036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36063.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581927061080932,1.0,0.0,0.0,3.752512693405152,3.752537727355957,9.39588403525704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12372.44140625,0.0,1650.7291259765625,2977.34912109375,0.0,3936.459228515625,0.9282912611961364,1.0,0.0,3.0,1.0,0.0
18011940,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.861894428730011,0.4210059940814972,0.3809884488582611,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9181032180786132,0.506921648979187,0.4813677668571472,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8693274259567261,0.43226158618927,0.3040627837181091,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8561323881149292,0.412580281496048,0.3930957317352295,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7216512560844421,0.2411203533411026,1.1005982160568235,284.9491271972656,284.95001220703125,301.8643798828125,297.4296875,298.9479675292969,297.214111328125,284.9491271972656,1.0,0.6045807003974915,0.4975262582302093,0.4975262582302093,1.0,1.0,-3.1942286491394043,1.1860007047653198,2.008228063583374,0.4628267884254455,0.9230961799621582,0.9230961799621582,0.0,170.2783966064453,147.0,76262.3046875,0.0,2783.224609375,1.0,278.1499938964844,283.0101928710937,300.428466796875,304.55499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36058.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579492807388306,1.0,0.0,0.0,3.750349521636963,3.750374555587769,9.385053658661492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12359.580078125,0.0,1648.155517578125,2977.34912109375,0.0,3934.28466796875,0.9278037548065186,1.0,0.0,3.0,1.0,0.0
