time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.861894428730011,0.4210059940814972,0.3809884488582611,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9181032180786132,0.506921648979187,0.4813677668571472,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8693274259567261,0.43226158618927,0.3040627837181091,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8561323881149292,0.412580281496048,0.3930957317352295,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7216512560844421,0.2411203533411026,1.1005982160568235,284.9491271972656,284.95001220703125,301.8643798828125,297.4296875,298.9479675292969,297.214111328125,284.9491271972656,1.0,0.6045807003974915,0.4975262582302093,0.4975262582302093,1.0,1.0,-3.1942286491394043,1.1860007047653198,2.008228063583374,0.4628267884254455,0.9230961799621582,0.9230961799621582,0.0,170.2783966064453,147.0,76262.3046875,0.0,2783.224609375,1.0,278.1499938964844,283.0101928710937,300.428466796875,304.55499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36058.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579492807388306,1.0,0.0,0.0,3.750349521636963,3.750374555587769,9.385053658661492e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12359.580078125,0.0,1648.155517578125,2977.34912109375,0.0,3934.28466796875,0.9278037548065186,1.0,0.0,3.0,1.0,0.0
18012060,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8784167170524597,0.4214613735675812,0.380973219871521,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9398403167724608,0.5093274712562561,0.4831683337688446,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8864561319351196,0.433134377002716,0.3043349981307983,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8729351758956909,0.4138431549072265,0.3938322067260742,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7340705990791321,0.2412388771772384,1.098992943763733,284.9494323730469,284.95001220703125,301.9033203125,297.4277648925781,298.9596252441406,297.2171325683594,284.949462890625,1.0,0.5984807014465332,0.4958849251270294,0.4958849251270294,1.0,1.0,-3.1956567764282227,1.1832878589630127,2.01236891746521,0.459525853395462,0.9229050278663636,0.9229050278663636,0.0,159.2064208984375,135.0,76201.3671875,0.0,2725.781982421875,1.0,278.1499938964844,283.0083923339844,300.4267272949219,304.5498352050781,293.1499938964844,293.1499938964844,278.1499938964844,36045.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577500224113464,1.0,0.0,0.0,3.748765707015991,3.748790740966797,9.377129117638106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12348.580078125,0.0,1646.19873046875,2977.34912109375,0.0,3932.504150390625,0.927440583705902,1.0,0.0,3.0,1.0,0.0
18012120,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8784167170524597,0.4214613735675812,0.380973219871521,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9398403167724608,0.5093274712562561,0.4831683337688446,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8864561319351196,0.433134377002716,0.3043349981307983,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8729351758956909,0.4138431549072265,0.3938322067260742,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7340705990791321,0.2412388771772384,1.098992943763733,284.9494323730469,284.95001220703125,301.9033203125,297.4277648925781,298.9596252441406,297.2171325683594,284.949462890625,1.0,0.5984807014465332,0.4958849251270294,0.4958849251270294,1.0,1.0,-3.1956567764282227,1.1832878589630127,2.01236891746521,0.459525853395462,0.9229050278663636,0.9229050278663636,0.0,159.2064208984375,135.0,76201.3671875,0.0,2725.781982421875,1.0,278.1499938964844,283.0083923339844,300.4267272949219,304.5498352050781,293.1499938964844,293.1499938964844,278.1499938964844,36045.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577500224113464,1.0,0.0,0.0,3.748765707015991,3.748790740966797,9.377129117638106e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12348.580078125,0.0,1646.19873046875,2977.34912109375,0.0,3932.504150390625,0.927440583705902,1.0,0.0,3.0,1.0,0.0
18012180,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8986009955406189,0.4219251871109009,0.3809527158737182,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9641401171684264,0.5117937922477722,0.4850124716758728,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9073261022567748,0.4340510070323944,0.3046275377273559,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.893517255783081,0.4151451587677002,0.3945916295051574,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7491946816444397,0.2413971126079559,1.0975008010864258,284.9496459960937,284.95001220703125,301.9418029785156,297.4253234863281,298.97100830078125,297.22021484375,284.9496459960937,1.0,0.5921518206596375,0.4942435920238495,0.4942435920238495,1.0,1.0,-3.197321891784668,1.18065345287323,2.0166685581207275,0.4562628269195556,0.9227935075759888,0.9227935075759888,0.0,147.7299041748047,123.0,76147.203125,0.0,2666.55224609375,1.0,278.1499938964844,283.00634765625,300.4244384765625,304.54461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36033.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957601010799408,1.0,0.0,0.0,3.747685194015503,3.7477102279663086,9.371723876938632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12338.5908203125,0.0,1644.8447265625,2977.34912109375,0.0,3931.17236328125,0.9271899461746216,1.0,0.0,3.0,1.0,0.0
18012240,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8986009955406189,0.4219251871109009,0.3809527158737182,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9641401171684264,0.5117937922477722,0.4850124716758728,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9073261022567748,0.4340510070323944,0.3046275377273559,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.893517255783081,0.4151451587677002,0.3945916295051574,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7491946816444397,0.2413971126079559,1.0975008010864258,284.9496459960937,284.95001220703125,301.9418029785156,297.4253234863281,298.97100830078125,297.22021484375,284.9496459960937,1.0,0.5921518206596375,0.4942435920238495,0.4942435920238495,1.0,1.0,-3.197321891784668,1.18065345287323,2.0166685581207275,0.4562628269195556,0.9227935075759888,0.9227935075759888,0.0,147.7299041748047,123.0,76147.203125,0.0,2666.55224609375,1.0,278.1499938964844,283.00634765625,300.4244384765625,304.54461669921875,293.1499938964844,293.1499938964844,278.1499938964844,36033.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957601010799408,1.0,0.0,0.0,3.747685194015503,3.7477102279663086,9.371723876938632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12338.5908203125,0.0,1644.8447265625,2977.34912109375,0.0,3931.17236328125,0.9271899461746216,1.0,0.0,3.0,1.0,0.0
18012300,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.910531520843506,0.4221567809581756,0.3809398412704468,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9764955043792723,0.5130440592765808,0.485948234796524,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.92037171125412,0.4345215559005737,0.3047803938388824,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9054173231124878,0.4158068299293518,0.394978791475296,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7581521272659302,0.2414871305227279,1.0967912673950195,284.94970703125,284.95001220703125,301.9608764648437,297.42388916015625,298.97662353515625,297.22174072265625,284.9497375488281,1.0,0.588938295841217,0.4934229254722595,0.4934229254722595,1.0,1.0,-3.198227405548096,1.179355263710022,2.018872261047364,0.4546400904655456,0.9227501153945924,0.9227501153945924,0.0,141.9132537841797,123.0,76121.7734375,0.0,2636.633056640625,1.0,278.1499938964844,283.0052795410156,300.423095703125,304.5419006347656,293.1499938964844,293.1499938964844,278.1499938964844,36028.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575441479682922,1.0,0.0,0.0,3.747261047363281,3.747286081314087,9.369603048980936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12333.8115234375,0.0,1644.3128662109375,2977.34912109375,0.0,3930.663818359375,0.9270914793014526,1.0,0.0,3.0,1.0,0.0
18012360,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9247424602508544,0.4223883152008056,0.3809266090393066,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9885632395744324,0.5142986178398132,0.4868876934051513,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9351632595062256,0.4349950850009918,0.304935097694397,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9195610284805298,0.4164711534976959,0.3953680992126465,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7682316899299622,0.2415798157453537,1.0960923433303833,284.94976806640625,284.95001220703125,301.9798278808594,297.4223022460937,298.9821472167969,297.2232666015625,284.94976806640625,1.0,0.5857097506523132,0.4925896823406219,0.4925896823406219,1.0,1.0,-3.1991522312164307,1.1780335903167725,2.021118640899658,0.4529927670955658,0.9226952195167542,0.9226952195167542,0.0,136.08486938476562,111.0,76096.1953125,0.0,2606.672607421875,1.0,278.1499938964844,283.0041809082031,300.42169189453125,304.5391540527344,293.1499938964844,293.1499938964844,278.1499938964844,36024.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574986696243286,1.0,0.0,0.0,3.746852159500122,3.746877193450928,9.367558391204512e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12328.98828125,0.0,1643.8055419921875,2977.34912109375,0.0,3930.2578125,0.9269967675209044,1.0,0.0,3.0,1.0,0.0
18012420,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9497770667076112,0.4227628707885742,0.3809581995010376,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.517797589302063,0.4753643274307251,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.96005380153656,0.4358848929405212,0.3053091466426849,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9454103112220764,0.4177450835704803,0.3962341845035553,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7863713502883911,0.2417230010032653,1.095136284828186,284.94024658203125,284.95001220703125,302.01739501953125,297.41876220703125,298.9940490722656,297.2294921875,284.9393005371094,1.0,0.5782265663146973,0.4909232258796692,0.4909232258796692,1.0,1.0,-3.185704469680786,1.1691242456436155,2.016580104827881,0.4472796618938446,0.9138343930244446,0.9138343930244446,0.0,126.50262451171876,114.0,75764.4375,0.0,2527.984375,1.0,278.1499938964844,282.9962158203125,300.4169311523437,304.52301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36344.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571681022644044,1.0,0.0,0.0,3.737245559692383,3.737270593643189,9.319585387856932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12272.96484375,0.0,1635.058837890625,2977.34912109375,0.0,3927.30224609375,0.924931526184082,1.0,0.0,3.0,1.0,0.0
18012480,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9497770667076112,0.4227628707885742,0.3809581995010376,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.517797589302063,0.4753643274307251,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.96005380153656,0.4358848929405212,0.3053091466426849,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9454103112220764,0.4177450835704803,0.3962341845035553,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7863713502883911,0.2417230010032653,1.095136284828186,284.94024658203125,284.95001220703125,302.01739501953125,297.41876220703125,298.9940490722656,297.2294921875,284.9393005371094,1.0,0.5782265663146973,0.4909232258796692,0.4909232258796692,1.0,1.0,-3.185704469680786,1.1691242456436155,2.016580104827881,0.4472796618938446,0.9138343930244446,0.9138343930244446,0.0,126.50262451171876,114.0,75764.4375,0.0,2527.984375,1.0,278.1499938964844,282.9962158203125,300.4169311523437,304.52301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36344.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571681022644044,1.0,0.0,0.0,3.737245559692383,3.737270593643189,9.319585387856932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12272.96484375,0.0,1635.058837890625,2977.34912109375,0.0,3927.30224609375,0.924931526184082,1.0,0.0,3.0,1.0,0.0
18012540,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9598209857940674,0.4230564534664154,0.3810964524745941,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.5237790942192078,0.4618265032768249,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9699751138687134,0.4367297887802124,0.3057931065559387,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9563835859298706,0.4189808070659637,0.3972565233707428,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7941852807998657,0.2418617904186248,1.0950613021850586,284.9393920898437,284.95001220703125,302.054443359375,297.4146728515625,299.0123291015625,297.2463073730469,284.93963623046875,1.0,0.5742962956428528,0.4892567694187164,0.4892567694187164,1.0,1.0,-3.1712985038757324,1.159886598587036,2.011411666870117,0.4407673180103302,0.9052676558494568,0.9052676558494568,0.0,122.4832763671875,134.0,75288.53125,0.0,2478.230712890625,1.0,278.1499938964844,283.00048828125,300.4081420898437,304.4861755371094,293.1499938964844,293.1499938964844,278.1499938964844,36664.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558072686195374,1.0,0.0,0.0,3.709376573562622,3.7094013690948486,9.181108566735928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12185.341796875,0.0,1605.2923583984375,2977.34912109375,0.0,3915.12451171875,0.9190499186515808,1.0,0.0,3.0,1.0,0.0
18012600,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9598209857940674,0.4230564534664154,0.3810964524745941,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.5237790942192078,0.4618265032768249,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9699751138687134,0.4367297887802124,0.3057931065559387,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9563835859298706,0.4189808070659637,0.3972565233707428,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7941852807998657,0.2418617904186248,1.0950613021850586,284.9393920898437,284.95001220703125,302.054443359375,297.4146728515625,299.0123291015625,297.2463073730469,284.93963623046875,1.0,0.5742962956428528,0.4892567694187164,0.4892567694187164,1.0,1.0,-3.1712985038757324,1.159886598587036,2.011411666870117,0.4407673180103302,0.9052676558494568,0.9052676558494568,0.0,122.4832763671875,134.0,75288.53125,0.0,2478.230712890625,1.0,278.1499938964844,283.00048828125,300.4081420898437,304.4861755371094,293.1499938964844,293.1499938964844,278.1499938964844,36664.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558072686195374,1.0,0.0,0.0,3.709376573562622,3.7094013690948486,9.181108566735928e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12185.341796875,0.0,1605.2923583984375,2977.34912109375,0.0,3915.12451171875,0.9190499186515808,1.0,0.0,3.0,1.0,0.0
18012660,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9575324654579164,0.4232989549636841,0.3813190758228302,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.5272275805473328,0.4652411341667175,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9680578112602234,0.4373114109039306,0.3061997890472412,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.954521119594574,0.4197906255722046,0.3980240523815155,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7923582792282104,0.2420132011175155,1.0957814455032349,284.9504699707031,284.95001220703125,302.0764465332031,297.41192626953125,299.0242919921875,297.2560729980469,284.9514465332031,1.0,0.5763306021690369,0.4884175062179565,0.4884175062179565,1.0,1.0,-3.1779158115386963,1.1608483791351318,2.0170674324035645,0.4397737681865692,0.9105974435806274,0.9105974435806274,0.0,123.57865142822266,134.0,75314.0703125,0.0,2497.01171875,1.0,278.1499938964844,283.0090637207031,300.4057922363281,304.4777526855469,293.1499938964844,293.1499938964844,278.1499938964844,36283.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550475478172302,1.0,0.0,0.0,3.7037644386291504,3.703788995742798,9.153348514701064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12187.7255859375,0.0,1595.9669189453125,2977.34912109375,0.0,3908.318359375,0.9176512360572816,1.0,0.0,3.0,1.0,0.0
18012720,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9533041715621948,0.4234807789325714,0.3815269768238067,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.5289131999015808,0.471275269985199,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9642263054847716,0.437723696231842,0.3065195083618164,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9505525231361388,0.4203522503376007,0.3985987901687622,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7890500426292419,0.2421283274888992,1.096541166305542,284.9588317871094,284.95001220703125,302.0910339355469,297.4100036621094,299.0306701660156,297.2596130371094,284.9596862792969,1.0,0.5788835883140564,0.4878579974174499,0.4878579974174499,1.0,1.0,-3.1874003410339355,1.1635301113128662,2.0238702297210693,0.4401592016220093,0.917411208152771,0.917411208152771,0.0,125.47491455078124,154.0,75467.9375,0.0,2525.794677734375,1.0,278.1499938964844,283.0130310058594,300.40625,304.48248291015625,293.1499938964844,293.1499938964844,278.1499938964844,35882.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548977613449096,1.0,0.0,0.0,3.708654642105103,3.70867919921875,9.17753538942634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12215.1669921875,0.0,1598.5147705078125,2977.34912109375,0.0,3906.97607421875,0.9185059666633606,1.0,0.0,3.0,1.0,0.0
18012780,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9349413514137268,0.4239175617694855,0.3821707665920257,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.530268132686615,0.4970946907997131,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9470250606536864,0.4387673735618591,0.3074329793453216,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9329028129577636,0.4217662513256073,0.4001847803592682,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7754063010215759,0.2423868924379348,1.0989983081817627,284.974853515625,284.95001220703125,302.12713623046875,297.40478515625,299.0382385253906,297.2543640136719,284.9755249023437,1.0,0.5890561938285828,0.4864592254161834,0.4864592254161834,1.0,1.0,-3.2251479625701904,1.1758266687393188,2.049321174621582,0.4437019824981689,0.9398332238197328,0.9398332238197328,0.0,133.72640991210938,174.0,76204.53125,0.0,2645.807373046875,1.0,278.1499938964844,283.0136108398437,300.4111022949219,304.5218200683594,293.1499938964844,293.1499938964844,278.1499938964844,34992.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561815857887268,1.0,0.0,0.0,3.744974851608277,3.744999647140503,9.35817411118478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12344.193359375,0.0,1633.6884765625,2977.34912109375,0.0,3918.47607421875,0.9260104298591614,1.0,0.0,3.0,1.0,0.0
18012840,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9349413514137268,0.4239175617694855,0.3821707665920257,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.530268132686615,0.4970946907997131,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9470250606536864,0.4387673735618591,0.3074329793453216,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9329028129577636,0.4217662513256073,0.4001847803592682,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7754063010215759,0.2423868924379348,1.0989983081817627,284.974853515625,284.95001220703125,302.12713623046875,297.40478515625,299.0382385253906,297.2543640136719,284.9755249023437,1.0,0.5890561938285828,0.4864592254161834,0.4864592254161834,1.0,1.0,-3.2251479625701904,1.1758266687393188,2.049321174621582,0.4437019824981689,0.9398332238197328,0.9398332238197328,0.0,133.72640991210938,174.0,76204.53125,0.0,2645.807373046875,1.0,278.1499938964844,283.0136108398437,300.4111022949219,304.5218200683594,293.1499938964844,293.1499938964844,278.1499938964844,34992.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561815857887268,1.0,0.0,0.0,3.744974851608277,3.744999647140503,9.35817411118478e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12344.193359375,0.0,1633.6884765625,2977.34912109375,0.0,3918.47607421875,0.9260104298591614,1.0,0.0,3.0,1.0,0.0
18012900,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9165749549865724,0.4240288138389587,0.3825858533382416,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9896311163902284,0.5298541784286499,0.502362072467804,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9288780093193054,0.4392068088054657,0.3079770505428314,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.915023684501648,0.4223941564559936,0.4010968506336212,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7623465657234192,0.2424166649580001,1.100687861442566,284.9721069335937,284.95001220703125,302.1449890136719,297.4019775390625,299.03765869140625,297.2457580566406,284.971435546875,1.0,0.59499192237854,0.485759824514389,0.485759824514389,1.0,1.0,-3.236645698547364,1.1789193153381348,2.0577261447906494,0.444663405418396,0.9461374282836914,0.9461374282836914,0.0,141.51031494140625,174.0,76501.4296875,0.0,2711.26123046875,1.0,278.1499938964844,283.0039978027344,300.4124450683594,304.5443115234375,293.1499938964844,293.1499938964844,278.1499938964844,34869.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575343728065492,1.0,0.0,0.0,3.768328905105591,3.768353939056397,9.475254501012388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12400.1455078125,0.0,1660.113525390625,2977.34912109375,0.0,3930.576904296875,0.9310649037361144,1.0,0.0,3.0,1.0,0.0
18012960,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8977826833724976,0.4240168035030365,0.3829724788665771,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9729697704315186,0.529992938041687,0.5026280879974365,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9088908433914183,0.4395435750484466,0.3085118234157562,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8967973589897156,0.4229276776313782,0.4020018279552459,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7483471632003784,0.2423578947782516,1.102332592010498,284.96063232421875,284.95001220703125,302.1627197265625,297.3990173339844,299.0368957519531,297.2393798828125,284.9600524902344,1.0,0.6007493138313293,0.484662801027298,0.484662801027298,1.0,1.0,-3.240309000015259,1.1780991554260254,2.0622098445892334,0.4429759979248047,0.9435749053955078,0.9435749053955078,0.0,150.77420043945312,194.0,76588.0078125,0.0,2770.666259765625,1.0,278.1499938964844,282.9910888671875,300.4104309082031,304.55303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35179.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587545990943908,1.0,0.0,0.0,3.782076597213745,3.78210186958313,9.544517070025904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12412.3193359375,0.0,1678.77587890625,2977.34912109375,0.0,3941.476318359375,0.9342464804649352,1.0,0.0,3.0,1.0,0.0
18013020,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8676642179489136,0.4238586127758026,0.3835655152797699,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.939631164073944,0.5312661528587341,0.5042600035667419,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8784574866294861,0.4401091337203979,0.3094695210456848,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.867490291595459,0.4238897562026977,0.4036707878112793,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7255446314811707,0.2421368509531021,1.1049798727035522,284.9521484375,284.95001220703125,302.1978454589844,297.3927001953125,299.0384826660156,297.2322692871094,284.9520568847656,1.0,0.6126047372817993,0.4824687838554382,0.4824687838554382,1.0,1.0,-3.2493255138397217,1.17698335647583,2.072342157363892,0.4396919310092926,0.9416362047195436,0.9416362047195436,0.0,169.768310546875,214.0,76700.34375,0.0,2894.613525390625,1.0,278.1499938964844,282.979248046875,300.40057373046875,304.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,35609.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603279829025269,1.0,0.0,0.0,3.7963767051696777,3.7964022159576416,9.616828720027115e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12426.3515625,0.0,1699.1619873046875,2977.34912109375,0.0,3955.50927734375,0.9378093481063844,1.0,0.0,3.0,1.0,0.0
18013080,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8676642179489136,0.4238586127758026,0.3835655152797699,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.939631164073944,0.5312661528587341,0.5042600035667419,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8784574866294861,0.4401091337203979,0.3094695210456848,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.867490291595459,0.4238897562026977,0.4036707878112793,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7255446314811707,0.2421368509531021,1.1049798727035522,284.9521484375,284.95001220703125,302.1978454589844,297.3927001953125,299.0384826660156,297.2322692871094,284.9520568847656,1.0,0.6126047372817993,0.4824687838554382,0.4824687838554382,1.0,1.0,-3.2493255138397217,1.17698335647583,2.072342157363892,0.4396919310092926,0.9416362047195436,0.9416362047195436,0.0,169.768310546875,214.0,76700.34375,0.0,2894.613525390625,1.0,278.1499938964844,282.979248046875,300.40057373046875,304.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,35609.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603279829025269,1.0,0.0,0.0,3.7963767051696777,3.7964022159576416,9.616828720027115e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12426.3515625,0.0,1699.1619873046875,2977.34912109375,0.0,3955.50927734375,0.9378093481063844,1.0,0.0,3.0,1.0,0.0
18013140,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8437836170196533,0.4236426651477813,0.3840978443622589,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9103630781173706,0.5331461429595947,0.5066950917243958,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8542219996452332,0.4406324923038482,0.3103941977024078,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8443218469619751,0.4247964024543762,0.4052861332893371,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7056615352630615,0.2418489754199981,1.1073307991027832,284.9510803222656,284.95001220703125,302.232421875,297.3857727050781,299.0419921875,297.2287902832031,284.9511108398437,1.0,0.6246690154075623,0.4802747666835785,0.4802747666835785,1.0,1.0,-3.2587761878967285,1.175964593887329,2.0828115940093994,0.436532199382782,0.9417268633842468,0.9417268633842468,0.0,189.37319946289065,217.0,76776.0625,0.0,3023.566162109375,1.0,278.1499938964844,282.9739685058594,300.3909912109375,304.5451965332031,293.1499938964844,293.1499938964844,278.1499938964844,35761.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612358212471008,1.0,0.0,0.0,3.8040945529937744,3.8041200637817374,9.65596996138629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12435.4853515625,0.0,1709.5982666015625,2977.34912109375,0.0,3963.59423828125,0.9396668672561646,1.0,0.0,3.0,1.0,0.0
18013200,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8437836170196533,0.4236426651477813,0.3840978443622589,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9103630781173706,0.5331461429595947,0.5066950917243958,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8542219996452332,0.4406324923038482,0.3103941977024078,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8443218469619751,0.4247964024543762,0.4052861332893371,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7056615352630615,0.2418489754199981,1.1073307991027832,284.9510803222656,284.95001220703125,302.232421875,297.3857727050781,299.0419921875,297.2287902832031,284.9511108398437,1.0,0.6246690154075623,0.4802747666835785,0.4802747666835785,1.0,1.0,-3.2587761878967285,1.175964593887329,2.0828115940093994,0.436532199382782,0.9417268633842468,0.9417268633842468,0.0,189.37319946289065,217.0,76776.0625,0.0,3023.566162109375,1.0,278.1499938964844,282.9739685058594,300.3909912109375,304.5451965332031,293.1499938964844,293.1499938964844,278.1499938964844,35761.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612358212471008,1.0,0.0,0.0,3.8040945529937744,3.8041200637817374,9.65596996138629e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12435.4853515625,0.0,1709.5982666015625,2977.34912109375,0.0,3963.59423828125,0.9396668672561646,1.0,0.0,3.0,1.0,0.0
18013260,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.831610381603241,0.423429012298584,0.3843472301959991,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8968952894210815,0.5351667404174805,0.509016215801239,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8420721888542175,0.4411642849445343,0.3111041188240051,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8328004479408264,0.4256999492645263,0.4065999388694763,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6942229866981506,0.241557091474533,1.1082335710525513,284.9500732421875,284.95001220703125,302.2665405273437,297.3783264160156,299.0471496582031,297.22637939453125,284.9500732421875,1.0,0.6317462921142578,0.4785296022891998,0.4785296022891998,1.0,1.0,-3.265388965606689,1.1747007369995115,2.0906882286071777,0.4339396059513092,0.9414211511611938,0.9414211511611938,0.0,201.5066070556641,205.0,76804.8359375,0.0,3105.406982421875,1.0,278.1499938964844,282.96942138671875,300.3819274902344,304.5381164550781,293.1499938964844,293.1499938964844,278.1499938964844,35868.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933135986328,1.0,0.0,0.0,3.809093952178955,3.809119462966919,9.681366464064922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12437.271484375,0.0,1716.4456787109375,2977.34912109375,0.0,3969.79931640625,0.9408613443374634,1.0,0.0,3.0,1.0,0.0
18013320,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.831610381603241,0.423429012298584,0.3843472301959991,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8968952894210815,0.5351667404174805,0.509016215801239,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8420721888542175,0.4411642849445343,0.3111041188240051,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8328004479408264,0.4256999492645263,0.4065999388694763,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6942229866981506,0.241557091474533,1.1082335710525513,284.9500732421875,284.95001220703125,302.2665405273437,297.3783264160156,299.0471496582031,297.22637939453125,284.9500732421875,1.0,0.6317462921142578,0.4785296022891998,0.4785296022891998,1.0,1.0,-3.265388965606689,1.1747007369995115,2.0906882286071777,0.4339396059513092,0.9414211511611938,0.9414211511611938,0.0,201.5066070556641,205.0,76804.8359375,0.0,3105.406982421875,1.0,278.1499938964844,282.96942138671875,300.3819274902344,304.5381164550781,293.1499938964844,293.1499938964844,278.1499938964844,35868.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933135986328,1.0,0.0,0.0,3.809093952178955,3.809119462966919,9.681366464064922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12437.271484375,0.0,1716.4456787109375,2977.34912109375,0.0,3969.79931640625,0.9408613443374634,1.0,0.0,3.0,1.0,0.0
18013380,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.83049076795578,0.4232683479785919,0.3842281699180603,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8968710899353027,0.5372955799102783,0.5110278129577637,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8413649201393127,0.4417494833469391,0.3115289509296417,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8323405385017395,0.426643818616867,0.407515287399292,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6930180191993713,0.2413181066513061,1.1072838306427002,284.9480285644531,284.95001220703125,302.30010986328125,297.3702697753906,299.05255126953125,297.2250671386719,284.9479675292969,1.0,0.6322898268699646,0.4767844080924988,0.4767844080924988,1.0,1.0,-3.268138885498047,1.1718913316726685,2.096247434616089,0.4307526350021362,0.9393722414970398,0.9393722414970398,0.0,202.7039489746093,193.0,76746.6171875,0.0,3118.083251953125,1.0,278.1499938964844,282.9651794433594,300.3724365234375,304.5265197753906,293.1499938964844,293.1499938964844,278.1499938964844,35997.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623560905456544,1.0,0.0,0.0,3.809539556503296,3.80956506729126,9.683632242740714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12423.9521484375,0.0,1717.9971923828125,2977.34912109375,0.0,3973.560546875,0.9410386085510254,1.0,0.0,3.0,1.0,0.0
18013440,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.83049076795578,0.4232683479785919,0.3842281699180603,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8968710899353027,0.5372955799102783,0.5110278129577637,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8413649201393127,0.4417494833469391,0.3115289509296417,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8323405385017395,0.426643818616867,0.407515287399292,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6930180191993713,0.2413181066513061,1.1072838306427002,284.9480285644531,284.95001220703125,302.30010986328125,297.3702697753906,299.05255126953125,297.2250671386719,284.9479675292969,1.0,0.6322898268699646,0.4767844080924988,0.4767844080924988,1.0,1.0,-3.268138885498047,1.1718913316726685,2.096247434616089,0.4307526350021362,0.9393722414970398,0.9393722414970398,0.0,202.7039489746093,193.0,76746.6171875,0.0,3118.083251953125,1.0,278.1499938964844,282.9651794433594,300.3724365234375,304.5265197753906,293.1499938964844,293.1499938964844,278.1499938964844,35997.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623560905456544,1.0,0.0,0.0,3.809539556503296,3.80956506729126,9.683632242740714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12423.9521484375,0.0,1717.9971923828125,2977.34912109375,0.0,3973.560546875,0.9410386085510254,1.0,0.0,3.0,1.0,0.0
18013500,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8324919939041138,0.423223465681076,0.3840984404087066,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.899931788444519,0.5384012460708618,0.5119681358337402,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8436541557312012,0.4420772790908813,0.3116864860057831,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8346799612045288,0.4271467328071594,0.4078941941261291,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6948317885398865,0.2412391006946563,1.1064742803573608,284.94744873046875,284.95001220703125,302.31671142578125,297.36602783203125,299.05535888671875,297.2248840332031,284.9474182128906,1.0,0.6311444640159607,0.4759118258953094,0.4759118258953094,1.0,1.0,-3.2687859535217285,1.1701894998550415,2.098596572875977,0.4289956986904144,0.9381771683692932,0.9381771683692932,0.0,200.6020965576172,193.0,76694.796875,0.0,3107.7783203125,1.0,278.1499938964844,282.9638671875,300.367431640625,304.51885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624370336532592,1.0,0.0,0.0,3.807953119277954,3.807978868484497,9.67556843534112e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12413.208984375,0.0,1716.503662109375,2977.34912109375,0.0,3974.280029296875,0.9407215714454652,1.0,0.0,3.0,1.0,0.0
18013560,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8354685306549072,0.4231963455677032,0.3839506208896637,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9041689038276672,0.5395265817642212,0.512891411781311,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8469641804695129,0.4424235224723816,0.3118301928043365,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8380059003829956,0.4276666641235351,0.4082527160644531,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6975619196891785,0.2411828935146331,1.1055935621261597,284.9472045898437,284.95001220703125,302.33319091796875,297.3616638183594,299.0583801269531,297.22491455078125,284.9471740722656,1.0,0.6294863820075989,0.475081205368042,0.475081205368042,1.0,1.0,-3.269263505935669,1.168502688407898,2.1007609367370605,0.4272719025611877,0.9370951056480408,0.9370951056480408,0.0,197.5615692138672,181.0,76638.7734375,0.0,3091.8642578125,1.0,278.1499938964844,282.9629211425781,300.3624267578125,304.5108337402344,293.1499938964844,293.1499938964844,278.1499938964844,36089.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624695777893066,1.0,0.0,0.0,3.805874824523926,3.8059003353118896,9.665009201853536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12401.7958984375,0.0,1714.2952880859375,2977.34912109375,0.0,3974.569091796875,0.9402832984924316,1.0,0.0,3.0,1.0,0.0
18013620,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8439654111862183,0.4231856763362884,0.3836215734481811,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.916429340839386,0.5418281555175781,0.5147091746330261,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8562801480293274,0.4431641399860382,0.3120941817760467,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8472579717636108,0.4287526607513428,0.4089353680610657,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7053349614143372,0.2411359399557113,1.1037553548812866,284.9472351074219,284.95001220703125,302.3657531738281,297.3524475097656,299.0645446777344,297.2254333496094,284.9472351074219,1.0,0.6250529885292053,0.4734199643135071,0.4734199643135071,1.0,1.0,-3.26998233795166,1.1650346517562866,2.104947566986084,0.423747181892395,0.935248613357544,0.935248613357544,0.0,189.4239044189453,169.0,76519.4609375,0.0,3048.03271484375,1.0,278.1499938964844,282.96160888671875,300.3524475097656,304.4942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36128.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624412059783936,1.0,0.0,0.0,3.80094575881958,3.800971269607544,9.63999013947614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12377.919921875,0.0,1708.6756591796875,2977.34912109375,0.0,3974.317138671875,0.9392069578170776,1.0,0.0,3.0,1.0,0.0
18013680,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8439654111862183,0.4231856763362884,0.3836215734481811,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.916429340839386,0.5418281555175781,0.5147091746330261,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8562801480293274,0.4431641399860382,0.3120941817760467,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8472579717636108,0.4287526607513428,0.4089353680610657,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7053349614143372,0.2411359399557113,1.1037553548812866,284.9472351074219,284.95001220703125,302.3657531738281,297.3524475097656,299.0645446777344,297.2254333496094,284.9472351074219,1.0,0.6250529885292053,0.4734199643135071,0.4734199643135071,1.0,1.0,-3.26998233795166,1.1650346517562866,2.104947566986084,0.423747181892395,0.935248613357544,0.935248613357544,0.0,189.4239044189453,169.0,76519.4609375,0.0,3048.03271484375,1.0,278.1499938964844,282.96160888671875,300.3524475097656,304.4942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36128.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624412059783936,1.0,0.0,0.0,3.80094575881958,3.800971269607544,9.63999013947614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12377.919921875,0.0,1708.6756591796875,2977.34912109375,0.0,3974.317138671875,0.9392069578170776,1.0,0.0,3.0,1.0,0.0
18013740,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8554952144622803,0.423213243484497,0.3832676112651825,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9331404566764832,0.5441786050796509,0.5165102481842041,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8688090443611145,0.443950742483139,0.3123438358306885,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8596413731575012,0.4298845529556274,0.4095977544784546,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7153712511062622,0.2411608844995498,1.1019384860992432,284.947509765625,284.95001220703125,302.3977966308594,297.3426818847656,299.0706481933594,297.22637939453125,284.947509765625,1.0,0.6196796298027039,0.4717586934566498,0.4717586934566498,1.0,1.0,-3.270634651184082,1.161516547203064,2.1091179847717285,0.4201682507991791,0.9337156414985656,0.9337156414985656,0.0,179.56333923339844,157.0,76397.4609375,0.0,2994.4228515625,1.0,278.1499938964844,282.9605712890625,300.3423156738281,304.4773864746094,293.1499938964844,293.1499938964844,278.1499938964844,36139.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623572826385498,1.0,0.0,0.0,3.795699596405029,3.795725107192993,9.613398788133054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12353.6728515625,0.0,1702.471435546875,2977.34912109375,0.0,3973.571044921875,0.938038408756256,1.0,0.0,3.0,1.0,0.0
18013800,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8554952144622803,0.423213243484497,0.3832676112651825,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9331404566764832,0.5441786050796509,0.5165102481842041,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8688090443611145,0.443950742483139,0.3123438358306885,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8596413731575012,0.4298845529556274,0.4095977544784546,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7153712511062622,0.2411608844995498,1.1019384860992432,284.947509765625,284.95001220703125,302.3977966308594,297.3426818847656,299.0706481933594,297.22637939453125,284.947509765625,1.0,0.6196796298027039,0.4717586934566498,0.4717586934566498,1.0,1.0,-3.270634651184082,1.161516547203064,2.1091179847717285,0.4201682507991791,0.9337156414985656,0.9337156414985656,0.0,179.56333923339844,157.0,76397.4609375,0.0,2994.4228515625,1.0,278.1499938964844,282.9605712890625,300.3423156738281,304.4773864746094,293.1499938964844,293.1499938964844,278.1499938964844,36139.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623572826385498,1.0,0.0,0.0,3.795699596405029,3.795725107192993,9.613398788133054e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12353.6728515625,0.0,1702.471435546875,2977.34912109375,0.0,3973.571044921875,0.938038408756256,1.0,0.0,3.0,1.0,0.0
