time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8650950789451599,0.4232447743415832,0.3830179870128631,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9463854432106018,0.5457963347434998,0.5177317261695862,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8791493773460388,0.4445035457611084,0.3125101625919342,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8698776364326477,0.4306729733943939,0.4100441634654999,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.723005473613739,0.2412121593952179,1.1007550954818726,284.9477844238281,284.95001220703125,302.4192810058594,297.335693359375,299.074951171875,297.2271423339844,284.9477844238281,1.0,0.6156925559043884,0.4707067012786865,0.4707067012786865,1.0,1.0,-3.2711181640625,1.1592965126037598,2.11182165145874,0.4178858995437622,0.9328740239143372,0.9328740239143372,0.0,172.2537841796875,157.0,76318.546875,0.0,2954.6650390625,1.0,278.1499938964844,282.9599304199219,300.33526611328125,304.46588134765625,293.1499938964844,293.1499938964844,278.1499938964844,36136.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622989892959596,1.0,0.0,0.0,3.7922964096069336,3.7923219203948975,9.596167274139589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12337.8583984375,0.0,1698.3770751953125,2977.34912109375,0.0,3973.05224609375,0.9372732639312744,1.0,0.0,3.0,1.0,0.0
18013920,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.870069682598114,0.4232610166072845,0.3828994035720825,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.95289409160614,0.5465601086616516,0.5183064341545105,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8844728469848633,0.4447660148143768,0.3125882148742676,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8751623630523682,0.4310464560985565,0.4102540612220764,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7268186807632446,0.2412415444850921,1.1002103090286257,284.9478759765625,284.95001220703125,302.4292907714844,297.3323059082031,299.0769958496094,297.2275390625,284.9479064941406,1.0,0.6137732863426208,0.4702116250991821,0.4702116250991821,1.0,1.0,-3.2713568210601807,1.1582564115524292,2.113100290298462,0.416811466217041,0.9324972033500672,0.9324972033500672,0.0,168.74313354492188,145.0,76281.9375,0.0,2935.58056640625,1.0,278.1499938964844,282.9595947265625,300.3319091796875,304.46051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36134.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622771143913268,1.0,0.0,0.0,3.7907395362854,3.790765047073364,9.588291050022235e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12330.5126953125,0.0,1696.5001220703125,2977.34912109375,0.0,3972.85791015625,0.9369224905967712,1.0,0.0,3.0,1.0,0.0
18013980,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8879588842391968,0.4233158826828003,0.3825207352638244,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9739841818809508,0.548957884311676,0.520100474357605,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.903398334980011,0.4455962777137756,0.3128300905227661,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8940410017967224,0.4322248697280884,0.4109083712100982,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7403005957603455,0.2413632571697235,1.0985846519470217,284.9480895996094,284.95001220703125,302.4602966308594,297.3213806152344,299.08306884765625,297.22869873046875,284.9480895996094,1.0,0.6075718998908997,0.4686645865440368,0.4686645865440368,1.0,1.0,-3.272183418273926,1.1550264358520508,2.117156982421875,0.4134348034858703,0.931352198123932,0.931352198123932,0.0,157.41372680664062,133.0,76169.3046875,0.0,2874.0869140625,1.0,278.1499938964844,282.9584350585937,300.3210144042969,304.443359375,293.1499938964844,293.1499938964844,278.1499938964844,36127.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622228741645812,1.0,0.0,0.0,3.786076545715332,3.786102056503296,9.564715810483904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12307.7529296875,0.0,1690.8878173828125,2977.34912109375,0.0,3972.37548828125,0.9358708262443542,1.0,0.0,3.0,1.0,0.0
18014040,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8879588842391968,0.4233158826828003,0.3825207352638244,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9739841818809508,0.548957884311676,0.520100474357605,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.903398334980011,0.4455962777137756,0.3128300905227661,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8940410017967224,0.4322248697280884,0.4109083712100982,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7403005957603455,0.2413632571697235,1.0985846519470217,284.9480895996094,284.95001220703125,302.4602966308594,297.3213806152344,299.08306884765625,297.22869873046875,284.9480895996094,1.0,0.6075718998908997,0.4686645865440368,0.4686645865440368,1.0,1.0,-3.272183418273926,1.1550264358520508,2.117156982421875,0.4134348034858703,0.931352198123932,0.931352198123932,0.0,157.41372680664062,133.0,76169.3046875,0.0,2874.0869140625,1.0,278.1499938964844,282.9584350585937,300.3210144042969,304.443359375,293.1499938964844,293.1499938964844,278.1499938964844,36127.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622228741645812,1.0,0.0,0.0,3.786076545715332,3.786102056503296,9.564715810483904e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12307.7529296875,0.0,1690.8878173828125,2977.34912109375,0.0,3972.37548828125,0.9358708262443542,1.0,0.0,3.0,1.0,0.0
18014100,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8982593417167664,0.4233431220054626,0.3823280334472656,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9844871759414672,0.5501599907875061,0.5209971070289612,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9148616194725036,0.4460138082504272,0.3129502236843109,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9048532843589784,0.432817131280899,0.4112350046634674,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7481359839439392,0.2414352744817733,1.097806453704834,284.9481506347656,284.95001220703125,302.4755859375,297.315673828125,299.08599853515625,297.229248046875,284.9481506347656,1.0,0.6044063568115234,0.4678910672664642,0.4678910672664642,1.0,1.0,-3.2726268768310547,1.1534159183502195,2.119210720062256,0.4117347002029419,0.9307801723480223,0.9307801723480223,0.0,151.6489715576172,133.0,76113.3671875,0.0,2842.8369140625,1.0,278.1499938964844,282.9577941894531,300.3153686523437,304.43463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36125.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622066020965576,1.0,0.0,0.0,3.783795118331909,3.783820390701294,9.55319251261244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12296.3818359375,0.0,1688.1531982421875,2977.34912109375,0.0,3972.23095703125,0.9353567361831664,1.0,0.0,3.0,1.0,0.0
18014160,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9097506999969482,0.4233706295490265,0.3821354210376739,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9946451783180236,0.5513646006584167,0.5218949317932129,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9280585646629332,0.4464320540428161,0.3130707740783691,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.917506456375122,0.433410108089447,0.4115622639656067,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7568578720092773,0.2415096163749694,1.097038507461548,284.9482421875,284.95001220703125,302.49072265625,297.309814453125,299.089111328125,297.2298278808594,284.9482421875,1.0,0.6012215614318848,0.4671833217144012,0.4671833217144012,1.0,1.0,-3.273041009902954,1.151931643486023,2.1211094856262207,0.4101646542549133,0.9302504658699036,0.9302504658699036,0.0,145.8764190673828,121.0,76059.15625,0.0,2811.511474609375,1.0,278.1499938964844,282.9571838378906,300.3096923828125,304.4259338378906,293.1499938964844,293.1499938964844,278.1499938964844,36122.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622036218643188,1.0,0.0,0.0,3.781572103500366,3.781597375869751,9.541969347992565e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12285.2958984375,0.0,1685.4808349609375,2977.34912109375,0.0,3972.20458984375,0.9348552227020264,1.0,0.0,3.0,1.0,0.0
18014220,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9288325905799866,0.4232965409755707,0.3818172216415405,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.5553129315376282,0.5050830245018005,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9481509923934937,0.4471536576747894,0.3133714199066162,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9379262924194336,0.4344909787178039,0.4123032391071319,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.770536482334137,0.2415873259305954,1.0960197448730469,284.935546875,284.95001220703125,302.5206298828125,297.2976989746094,299.097412109375,297.2365417480469,284.934814453125,1.0,0.5933678150177002,0.4657678306102752,0.4657678306102752,1.0,1.0,-3.252554178237915,1.1406269073486328,2.1119272708892822,0.4038236737251282,0.9166701436042786,0.9166701436042786,0.0,137.09791564941406,109.0,75551.984375,0.0,2720.2568359375,1.0,278.1499938964844,282.9492492675781,300.29522705078125,304.3916015625,293.1499938964844,293.1499938964844,278.1499938964844,36603.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617770910263062,1.0,0.0,0.0,3.762856960296631,3.762882232666016,9.44775706557266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12195.6962890625,0.0,1667.0447998046875,2977.34912109375,0.0,3968.410888671875,0.9308413863182068,1.0,0.0,3.0,1.0,0.0
18014280,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9288325905799866,0.4232965409755707,0.3818172216415405,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.5553129315376282,0.5050830245018005,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9481509923934937,0.4471536576747894,0.3133714199066162,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9379262924194336,0.4344909787178039,0.4123032391071319,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.770536482334137,0.2415873259305954,1.0960197448730469,284.935546875,284.95001220703125,302.5206298828125,297.2976989746094,299.097412109375,297.2365417480469,284.934814453125,1.0,0.5933678150177002,0.4657678306102752,0.4657678306102752,1.0,1.0,-3.252554178237915,1.1406269073486328,2.1119272708892822,0.4038236737251282,0.9166701436042786,0.9166701436042786,0.0,137.09791564941406,109.0,75551.984375,0.0,2720.2568359375,1.0,278.1499938964844,282.9492492675781,300.29522705078125,304.3916015625,293.1499938964844,293.1499938964844,278.1499938964844,36603.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617770910263062,1.0,0.0,0.0,3.762856960296631,3.762882232666016,9.44775706557266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12195.6962890625,0.0,1667.0447998046875,2977.34912109375,0.0,3968.410888671875,0.9308413863182068,1.0,0.0,3.0,1.0,0.0
18014340,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.948628306388855,0.423133909702301,0.3814119398593902,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9990000128746032,0.5629464983940125,0.4774901866912842,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9673972129821776,0.4477955102920532,0.3136141002178192,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.958234429359436,0.4354969263076782,0.4129743278026581,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7851287126541138,0.2416631430387497,1.0949651002883911,284.9277038574219,284.95001220703125,302.54998779296875,297.28497314453125,299.11480712890625,297.2590637207031,284.92742919921875,1.0,0.5837453603744507,0.4643523395061493,0.4643523395061493,1.0,1.0,-3.218727827072144,1.124165177345276,2.094562530517578,0.3948850929737091,0.898239016532898,0.898239016532898,0.0,128.41233825683594,129.0,74670.546875,0.0,2603.967529296875,1.0,278.1499938964844,282.9523010253906,300.275634765625,304.3268737792969,293.1499938964844,293.1499938964844,278.1499938964844,37236.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598179459571838,1.0,0.0,0.0,3.715876340866089,3.715901374816896,9.213312637257332e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12038.8994140625,0.0,1617.1195068359375,2977.34912109375,0.0,3950.962890625,0.9207892417907716,1.0,0.0,3.0,1.0,0.0
18014400,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.948628306388855,0.423133909702301,0.3814119398593902,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9990000128746032,0.5629464983940125,0.4774901866912842,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9673972129821776,0.4477955102920532,0.3136141002178192,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.958234429359436,0.4354969263076782,0.4129743278026581,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7851287126541138,0.2416631430387497,1.0949651002883911,284.9277038574219,284.95001220703125,302.54998779296875,297.28497314453125,299.11480712890625,297.2590637207031,284.92742919921875,1.0,0.5837453603744507,0.4643523395061493,0.4643523395061493,1.0,1.0,-3.218727827072144,1.124165177345276,2.094562530517578,0.3948850929737091,0.898239016532898,0.898239016532898,0.0,128.41233825683594,129.0,74670.546875,0.0,2603.967529296875,1.0,278.1499938964844,282.9523010253906,300.275634765625,304.3268737792969,293.1499938964844,293.1499938964844,278.1499938964844,37236.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598179459571838,1.0,0.0,0.0,3.715876340866089,3.715901374816896,9.213312637257332e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12038.8994140625,0.0,1617.1195068359375,2977.34912109375,0.0,3950.962890625,0.9207892417907716,1.0,0.0,3.0,1.0,0.0
18014460,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.944394052028656,0.4212223589420318,0.3800507485866546,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.5683061480522156,0.481509804725647,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9641196131706238,0.4465987086296081,0.3130740821361542,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9550084471702576,0.4345666766166687,0.4125268459320068,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7812597751617432,0.239674374461174,1.0883395671844482,284.9431457519531,284.95001220703125,302.57879638671875,297.27362060546875,299.1227722167969,297.2624206542969,284.94384765625,1.0,0.5842307806015015,0.4633749723434448,0.4633749723434448,1.0,1.0,-3.2127184867858887,1.1195908784866333,2.093127727508545,0.39096400141716,0.8982436656951904,0.8982436656951904,0.0,129.1524658203125,149.0,74243.8671875,0.0,2596.11669921875,1.0,278.1499938964844,282.9706726074219,300.26153564453125,304.2784423828125,293.1499938964844,293.1499938964844,278.45001220703125,36794.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957222580909729,1.0,0.0,0.0,3.6801438331604,3.680168390274048,9.036971277964768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11212.3759765625,0.0,1572.9552001953125,2977.34912109375,0.0,3927.78955078125,0.9127082824707032,1.0,0.0,3.0,1.0,0.0
18014520,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.944394052028656,0.4212223589420318,0.3800507485866546,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.5683061480522156,0.481509804725647,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9641196131706238,0.4465987086296081,0.3130740821361542,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9550084471702576,0.4345666766166687,0.4125268459320068,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7812597751617432,0.239674374461174,1.0883395671844482,284.9431457519531,284.95001220703125,302.57879638671875,297.27362060546875,299.1227722167969,297.2624206542969,284.94384765625,1.0,0.5842307806015015,0.4633749723434448,0.4633749723434448,1.0,1.0,-3.2127184867858887,1.1195908784866333,2.093127727508545,0.39096400141716,0.8982436656951904,0.8982436656951904,0.0,129.1524658203125,149.0,74243.8671875,0.0,2596.11669921875,1.0,278.1499938964844,282.9706726074219,300.26153564453125,304.2784423828125,293.1499938964844,293.1499938964844,278.45001220703125,36794.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957222580909729,1.0,0.0,0.0,3.6801438331604,3.680168390274048,9.036971277964768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11212.3759765625,0.0,1572.9552001953125,2977.34912109375,0.0,3927.78955078125,0.9127082824707032,1.0,0.0,3.0,1.0,0.0
18014580,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.928961992263794,0.4211046695709228,0.3797999024391174,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.5708720684051514,0.5022347569465637,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9500493407249452,0.4470648169517517,0.3132929503917694,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9405134916305542,0.4351141452789306,0.412934809923172,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7692530155181885,0.2388561517000198,1.0844453573226929,285.0408630371094,284.95001220703125,302.6069641113281,297.2654724121094,299.1283874511719,297.259521484375,285.0396423339844,1.0,0.5910041928291321,0.4623976349830627,0.4623976349830627,1.0,1.0,-3.233381509780884,1.1253972053527832,2.10798454284668,0.3917099833488464,1.0,1.0,0.0,135.45143127441406,167.0,73987.265625,0.0,2672.24072265625,1.0,278.4433898925781,283.0783386230469,300.2482604980469,304.2067565917969,293.1499938964844,293.1499938964844,278.1499938964844,32797.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504831433296204,1.0,0.0,0.0,3.816852331161499,3.8168773651123047,9.720844218463751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12614.8232421875,0.0,1701.788818359375,2977.34912109375,0.0,3867.313720703125,0.940312683582306,1.0,0.0,3.0,1.0,0.0
18014640,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.928961992263794,0.4211046695709228,0.3797999024391174,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.5708720684051514,0.5022347569465637,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9500493407249452,0.4470648169517517,0.3132929503917694,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9405134916305542,0.4351141452789306,0.412934809923172,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7692530155181885,0.2388561517000198,1.0844453573226929,285.0408630371094,284.95001220703125,302.6069641113281,297.2654724121094,299.1283874511719,297.259521484375,285.0396423339844,1.0,0.5910041928291321,0.4623976349830627,0.4623976349830627,1.0,1.0,-3.233381509780884,1.1253972053527832,2.10798454284668,0.3917099833488464,1.0,1.0,0.0,135.45143127441406,167.0,73987.265625,0.0,2672.24072265625,1.0,278.4433898925781,283.0783386230469,300.2482604980469,304.2067565917969,293.1499938964844,293.1499938964844,278.1499938964844,32797.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504831433296204,1.0,0.0,0.0,3.816852331161499,3.8168773651123047,9.720844218463751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12614.8232421875,0.0,1701.788818359375,2977.34912109375,0.0,3867.313720703125,0.940312683582306,1.0,0.0,3.0,1.0,0.0
18014700,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9189512729644777,0.4206273555755615,0.3797973394393921,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5704258680343628,0.5164307355880737,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.940427839756012,0.4470128118991852,0.3135383129119873,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9307869672775269,0.4351782202720642,0.4133301079273224,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7619384527206421,0.2384046167135238,1.0835710763931274,284.9024353027344,284.95001220703125,302.6208190917969,297.26251220703125,299.1249694824219,297.2481384277344,284.89874267578125,1.0,0.5959486961364746,0.4619089365005493,0.4619089365005493,1.0,1.0,-3.250163555145264,1.1307767629623413,2.119386672973633,0.3932517468929291,0.9252990484237672,0.9252990484237672,0.0,140.02540588378906,167.0,75325.8046875,0.0,2731.72265625,1.0,278.1946105957031,282.9161682128906,300.3018798828125,304.4330749511719,293.1499938964844,293.1499938964844,278.1499938964844,35686.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576983451843262,1.0,0.0,0.0,3.820279836654663,3.820305347442627,9.738309927342923e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12289.7001953125,0.0,1728.5408935546875,2977.34912109375,0.0,3932.042236328125,0.9417217969894408,1.0,0.0,3.0,1.0,0.0
18014760,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9074552059173584,0.4199419617652893,0.3793796300888061,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.5688473582267761,0.5334339737892151,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9287063479423524,0.4467808902263641,0.3135288655757904,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9192445278167723,0.4350984990596771,0.4134546518325805,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7535721063613892,0.2378605008125305,1.0820915699005127,284.9175109863281,284.95001220703125,302.6345520019531,297.26031494140625,299.11651611328125,297.23065185546875,284.919677734375,1.0,0.601617157459259,0.4610825479030609,0.4610825479030609,1.0,1.0,-3.268452882766724,1.135977268218994,2.132475614547729,0.3942682445049286,0.9202843308448792,0.9202843308448792,0.0,145.5735626220703,185.0,75443.328125,0.0,2800.362548828125,1.0,278.1565246582031,282.927490234375,300.2871398925781,304.3851623535156,293.1499938964844,293.1499938964844,278.1499938964844,36984.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599484205245972,1.0,0.0,0.0,3.778043270111084,3.778068780899048,9.524169968244678e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12184.3212890625,0.0,1687.967041015625,2977.34912109375,0.0,3952.1259765625,0.9348104596138,1.0,0.0,3.0,1.0,0.0
18014820,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8752176761627197,0.4190594851970672,0.3791575729846954,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.973791003227234,0.5663577318191528,0.5375301241874695,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8941056728363037,0.4467054605484009,0.3139300942420959,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8862388134002686,0.4352385997772217,0.4142215251922607,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7289782762527466,0.2368764728307724,1.0809032917022705,284.9326171875,284.95001220703125,302.6615295410156,297.2579650878906,299.1015625,297.20269775390625,284.93341064453125,1.0,0.612267255783081,0.4594297111034393,0.4594297111034393,1.0,1.0,-3.2737579345703125,1.1340852975845337,2.1396727561950684,0.3915005028247833,0.9161264300346376,0.9161264300346376,0.0,163.53759765625,203.0,75313.09375,0.0,2911.213623046875,1.0,278.1501770019531,282.9385986328125,300.2631530761719,304.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960538387298584,1.0,0.0,0.0,3.757935762405396,3.75796103477478,9.423060873814392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12140.3173828125,0.0,1662.115478515625,2977.34912109375,0.0,3957.383544921875,0.9299276471138,1.0,0.0,3.0,1.0,0.0
18014880,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8752176761627197,0.4190594851970672,0.3791575729846954,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.973791003227234,0.5663577318191528,0.5375301241874695,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8941056728363037,0.4467054605484009,0.3139300942420959,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8862388134002686,0.4352385997772217,0.4142215251922607,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7289782762527466,0.2368764728307724,1.0809032917022705,284.9326171875,284.95001220703125,302.6615295410156,297.2579650878906,299.1015625,297.20269775390625,284.93341064453125,1.0,0.612267255783081,0.4594297111034393,0.4594297111034393,1.0,1.0,-3.2737579345703125,1.1340852975845337,2.1396727561950684,0.3915005028247833,0.9161264300346376,0.9161264300346376,0.0,163.53759765625,203.0,75313.09375,0.0,2911.213623046875,1.0,278.1501770019531,282.9385986328125,300.2631530761719,304.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960538387298584,1.0,0.0,0.0,3.757935762405396,3.75796103477478,9.423060873814392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12140.3173828125,0.0,1662.115478515625,2977.34912109375,0.0,3957.383544921875,0.9299276471138,1.0,0.0,3.0,1.0,0.0
18014940,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8498460054397583,0.4183049499988556,0.3791477978229522,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9444417953491212,0.5667405724525452,0.5381453633308411,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8679991960525513,0.4467754960060119,0.3144903779029846,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8607266545295715,0.4354792535305023,0.4151492416858673,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7083170413970947,0.2360226064920425,1.0803483724594116,284.943359375,284.95001220703125,302.6878662109375,297.2582092285156,299.0978698730469,297.1929016113281,284.9436950683594,1.0,0.622534990310669,0.4577769041061401,0.4577769041061401,1.0,1.0,-3.27498745918274,1.1306283473968506,2.1443591117858887,0.3876176178455353,0.9164427518844604,0.9164427518844604,0.0,181.8437957763672,221.0,75134.4140625,0.0,3016.71533203125,1.0,278.1500244140625,282.94830322265625,300.2562255859375,304.3198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598389267921448,1.0,0.0,0.0,3.742081880569458,3.742106914520264,9.343720535071044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12110.3251953125,0.0,1641.3193359375,2977.34912109375,0.0,3951.14990234375,0.9262352585792542,1.0,0.0,3.0,1.0,0.0
18015000,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8498460054397583,0.4183049499988556,0.3791477978229522,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9444417953491212,0.5667405724525452,0.5381453633308411,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8679991960525513,0.4467754960060119,0.3144903779029846,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8607266545295715,0.4354792535305023,0.4151492416858673,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7083170413970947,0.2360226064920425,1.0803483724594116,284.943359375,284.95001220703125,302.6878662109375,297.2582092285156,299.0978698730469,297.1929016113281,284.9436950683594,1.0,0.622534990310669,0.4577769041061401,0.4577769041061401,1.0,1.0,-3.27498745918274,1.1306283473968506,2.1443591117858887,0.3876176178455353,0.9164427518844604,0.9164427518844604,0.0,181.8437957763672,221.0,75134.4140625,0.0,3016.71533203125,1.0,278.1500244140625,282.94830322265625,300.2562255859375,304.3198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598389267921448,1.0,0.0,0.0,3.742081880569458,3.742106914520264,9.343720535071044e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12110.3251953125,0.0,1641.3193359375,2977.34912109375,0.0,3951.14990234375,0.9262352585792542,1.0,0.0,3.0,1.0,0.0
18015060,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8345867991447449,0.4177353680133819,0.3791498839855194,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9246177077293396,0.5676038265228271,0.539365828037262,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8521900177001953,0.4468531608581543,0.3149370551109314,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8453702926635742,0.4356711804866791,0.4158650040626526,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6940892338752747,0.2354346960783004,1.0801976919174194,284.9478759765625,284.95001220703125,302.70751953125,297.260009765625,299.09765625,297.1892395019531,284.9480895996094,1.0,0.6303684711456299,0.4565913081169128,0.4565913081169128,1.0,1.0,-3.2776732444763184,1.1288238763809204,2.1488494873046875,0.3850495815277099,0.9177870750427246,0.9177870750427246,0.0,195.5419006347656,221.0,75078.0234375,0.0,3099.139404296875,1.0,278.1499938964844,282.95147705078125,300.2569274902344,304.3155212402344,293.1499938964844,293.1499938964844,278.1499938964844,36231.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592893719673156,1.0,0.0,0.0,3.7370097637176514,3.737034797668457,9.318408729086514e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12101.830078125,0.0,1633.914306640625,2977.34912109375,0.0,3946.2490234375,0.9249610304832458,1.0,0.0,3.0,1.0,0.0
18015120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8302352428436279,0.4175518751144409,0.3791483640670776,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9189069867134094,0.5679134726524353,0.5398029088973999,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8477180600166321,0.4468772113323211,0.3150786757469177,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8410260081291199,0.4357293844223022,0.416089802980423,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6899474859237671,0.2352538257837295,1.0801788568496704,284.9488525390625,284.95001220703125,302.713623046875,297.2608337402344,299.0977478027344,297.1883239746094,284.9490051269531,1.0,0.632839560508728,0.4562169015407562,0.4562169015407562,1.0,1.0,-3.278614997863769,1.128288984298706,2.1503260135650635,0.3842528164386749,0.9182323813438416,0.9182323813438416,0.0,199.87014770507807,209.0,75067.96875,0.0,3125.4140625,1.0,278.1499938964844,282.95196533203125,300.2576904296875,304.3153381347656,293.1499938964844,293.1499938964844,278.1499938964844,36180.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591337442398072,1.0,0.0,0.0,3.736185550689697,3.736210584640503,9.314298949902876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12100.5849609375,0.0,1632.5709228515625,2977.34912109375,0.0,3944.85986328125,0.9247391819953918,1.0,0.0,3.0,1.0,0.0
18015180,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.82570880651474,0.4168134331703186,0.3786421418190002,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.914135992527008,0.5693230628967285,0.5412375330924988,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.843508780002594,0.4470042586326599,0.3152842223644256,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8369917273521423,0.4359843134880066,0.4164941608905792,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6854059100151062,0.234547808766365,1.0777305364608765,284.94805908203125,284.95001220703125,302.7388000488281,297.2656555175781,299.0982360839844,297.1855773925781,284.947998046875,1.0,0.6343173980712891,0.4546569287776947,0.4546569287776947,1.0,1.0,-3.277526617050171,1.1241189241409302,2.1534078121185303,0.3801772594451904,0.9168649911880492,0.9168649911880492,0.0,204.1114196777344,197.0,74950.78125,0.0,3146.7822265625,1.0,278.1499938964844,282.9508361816406,300.2621459960937,304.3140869140625,293.1499938964844,293.1499938964844,278.1499938964844,36153.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584400653839112,1.0,0.0,0.0,3.731389999389648,3.731415033340454,9.29040368191636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12082.9765625,0.0,1626.78955078125,2977.34912109375,0.0,3938.668212890625,0.9236043691635132,1.0,0.0,3.0,1.0,0.0
18015240,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.82570880651474,0.4168134331703186,0.3786421418190002,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.914135992527008,0.5693230628967285,0.5412375330924988,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.843508780002594,0.4470042586326599,0.3152842223644256,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8369917273521423,0.4359843134880066,0.4164941608905792,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6854059100151062,0.234547808766365,1.0777305364608765,284.94805908203125,284.95001220703125,302.7388000488281,297.2656555175781,299.0982360839844,297.1855773925781,284.947998046875,1.0,0.6343173980712891,0.4546569287776947,0.4546569287776947,1.0,1.0,-3.277526617050171,1.1241189241409302,2.1534078121185303,0.3801772594451904,0.9168649911880492,0.9168649911880492,0.0,204.1114196777344,197.0,74950.78125,0.0,3146.7822265625,1.0,278.1499938964844,282.9508361816406,300.2621459960937,304.3140869140625,293.1499938964844,293.1499938964844,278.1499938964844,36153.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584400653839112,1.0,0.0,0.0,3.731389999389648,3.731415033340454,9.29040368191636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12082.9765625,0.0,1626.78955078125,2977.34912109375,0.0,3938.668212890625,0.9236043691635132,1.0,0.0,3.0,1.0,0.0
18015300,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8265007138252258,0.4164808988571167,0.378294825553894,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9159535765647888,0.5700908303260803,0.5418976545333862,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8446080088615417,0.4471047222614288,0.3153144121170044,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8381019830703735,0.4361369907855987,0.4165875315666199,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6860137581825256,0.234243169426918,1.076099157333374,284.9474182128906,284.95001220703125,302.7511291503906,297.2688293457031,299.09869384765625,297.1848449707031,284.9473571777344,1.0,0.6334116458892822,0.4538769423961639,0.4538769423961639,1.0,1.0,-3.276090383529663,1.1216906309127808,2.154399871826172,0.3779354691505432,0.9156180024147034,0.9156180024147034,0.0,202.97129821777344,197.0,74874.1015625,0.0,3137.274658203125,1.0,278.1499938964844,282.9505310058594,300.2649230957031,304.312744140625,293.1499938964844,293.1499938964844,278.1499938964844,36178.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580153822898864,1.0,0.0,0.0,3.727780103683472,3.727804899215698,9.272436045648648e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12070.9248046875,0.0,1622.8038330078125,2977.34912109375,0.0,3934.875,0.9228119254112244,1.0,0.0,3.0,1.0,0.0
18015360,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8284712433815002,0.416172981262207,0.3779235482215881,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9194192290306092,0.5708857178688049,0.5425387620925903,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8469516634941101,0.4472308158874511,0.3153263628482818,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.840424656867981,0.436307817697525,0.4166493415832519,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6877381801605225,0.2339683026075363,1.074374079704285,284.94708251953125,284.95001220703125,302.7633361816406,297.2724609375,299.0997314453125,297.1844177246094,284.9470520019531,1.0,0.631840169429779,0.4532168507575989,0.4532168507575989,1.0,1.0,-3.2744293212890625,1.1194463968276978,2.154982805252075,0.375917911529541,0.9144439697265624,0.9144439697265624,0.0,200.607421875,185.0,74797.953125,0.0,3120.44384765625,1.0,278.1499938964844,282.9506530761719,300.2680969238281,304.3116149902344,293.1499938964844,293.1499938964844,278.1499938964844,36197.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575423002243042,1.0,0.0,0.0,3.723876714706421,3.723901510238648,9.253027428712812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12059.064453125,0.0,1618.4329833984375,2977.34912109375,0.0,3930.647705078125,0.921951949596405,1.0,0.0,3.0,1.0,0.0
18015420,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8350597023963928,0.4156226813793182,0.3771503269672394,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9301347732543944,0.5725364685058594,0.5437886714935303,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8545030355453491,0.4475556313991546,0.3153303265571594,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8478507995605469,0.4366996586322784,0.4167250692844391,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6936942338943481,0.2334989309310913,1.070839285850525,284.9468994140625,284.95001220703125,302.7872619628906,297.281005859375,299.1021423339844,297.1842346191406,284.9468994140625,1.0,0.6273764967918396,0.4518966972827911,0.4518966972827911,1.0,1.0,-3.27084755897522,1.1148873567581177,2.155960321426392,0.3718951940536499,0.9122922420501708,0.9122922420501708,0.0,193.43331909179688,173.0,74647.328125,0.0,3072.613525390625,1.0,278.1499938964844,282.95135498046875,300.27593994140625,304.3108825683594,293.1499938964844,293.1499938964844,278.1499938964844,36215.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565058350563048,1.0,0.0,0.0,3.715801239013672,3.7158260345458975,9.212939744429604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12036.2861328125,0.0,1609.25341796875,2977.34912109375,0.0,3921.3779296875,0.9201571941375732,1.0,0.0,3.0,1.0,0.0
18015480,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8350597023963928,0.4156226813793182,0.3771503269672394,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9301347732543944,0.5725364685058594,0.5437886714935303,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8545030355453491,0.4475556313991546,0.3153303265571594,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8478507995605469,0.4366996586322784,0.4167250692844391,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6936942338943481,0.2334989309310913,1.070839285850525,284.9468994140625,284.95001220703125,302.7872619628906,297.281005859375,299.1021423339844,297.1842346191406,284.9468994140625,1.0,0.6273764967918396,0.4518966972827911,0.4518966972827911,1.0,1.0,-3.27084755897522,1.1148873567581177,2.155960321426392,0.3718951940536499,0.9122922420501708,0.9122922420501708,0.0,193.43331909179688,173.0,74647.328125,0.0,3072.613525390625,1.0,278.1499938964844,282.95135498046875,300.27593994140625,304.3108825683594,293.1499938964844,293.1499938964844,278.1499938964844,36215.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565058350563048,1.0,0.0,0.0,3.715801239013672,3.7158260345458975,9.212939744429604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12036.2861328125,0.0,1609.25341796875,2977.34912109375,0.0,3921.3779296875,0.9201571941375732,1.0,0.0,3.0,1.0,0.0
18015540,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8447555899620056,0.4151490926742553,0.376366913318634,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.944897472858429,0.5742499232292175,0.5450165867805481,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8654763698577881,0.4479742348194122,0.3153368234634399,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8586027026176453,0.4371512234210968,0.4167725443840027,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7024790644645691,0.2331283688545227,1.06735360622406,284.94708251953125,284.95001220703125,302.81060791015625,297.2911071777344,299.104736328125,297.1847839355469,284.94708251953125,1.0,0.6217166781425476,0.4505765438079834,0.4505765438079834,1.0,1.0,-3.2672557830810547,1.11030912399292,2.1569466590881348,0.3679497838020324,0.9104253649711608,0.9104253649711608,0.0,184.0362701416016,161.0,74504.1015625,0.0,3012.46826171875,1.0,278.1499938964844,282.9524230957031,300.28570556640625,304.3125305175781,293.1499938964844,293.1499938964844,278.1499938964844,36213.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554100036621094,1.0,0.0,0.0,3.707839012145996,3.707863569259644,9.173499506687222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12015.4404296875,0.0,1600.09716796875,2977.34912109375,0.0,3911.56640625,0.9183743596076964,1.0,0.0,3.0,1.0,0.0
18015600,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8447555899620056,0.4151490926742553,0.376366913318634,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.944897472858429,0.5742499232292175,0.5450165867805481,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8654763698577881,0.4479742348194122,0.3153368234634399,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8586027026176453,0.4371512234210968,0.4167725443840027,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7024790644645691,0.2331283688545227,1.06735360622406,284.94708251953125,284.95001220703125,302.81060791015625,297.2911071777344,299.104736328125,297.1847839355469,284.94708251953125,1.0,0.6217166781425476,0.4505765438079834,0.4505765438079834,1.0,1.0,-3.2672557830810547,1.11030912399292,2.1569466590881348,0.3679497838020324,0.9104253649711608,0.9104253649711608,0.0,184.0362701416016,161.0,74504.1015625,0.0,3012.46826171875,1.0,278.1499938964844,282.9524230957031,300.28570556640625,304.3125305175781,293.1499938964844,293.1499938964844,278.1499938964844,36213.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554100036621094,1.0,0.0,0.0,3.707839012145996,3.707863569259644,9.173499506687222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12015.4404296875,0.0,1600.09716796875,2977.34912109375,0.0,3911.56640625,0.9183743596076964,1.0,0.0,3.0,1.0,0.0
18015660,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8572737574577332,0.4147321581840515,0.375593364238739,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.962086021900177,0.5760037302970886,0.5462397336959839,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8794986605644226,0.4484722912311554,0.3153659701347351,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8723545074462891,0.4376462399959564,0.4168173372745514,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.713390588760376,0.2328342795372009,1.0640097856521606,284.9474792480469,284.95001220703125,302.8333435058594,297.30255126953125,299.1077575683594,297.1857604980469,284.9474792480469,1.0,0.6154218316078186,0.4493656158447265,0.4493656158447265,1.0,1.0,-3.263864040374756,1.106049418449402,2.1578145027160645,0.3643922507762909,0.908949375152588,0.908949375152588,0.0,173.46987915039062,149.0,74377.5390625,0.0,2946.364013671875,1.0,278.1499938964844,282.95361328125,300.2970886230469,304.3166809082031,293.1499938964844,293.1499938964844,278.1499938964844,36196.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954306662082672,1.0,0.0,0.0,3.7006173133850098,3.700641870498657,9.137800134340068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11997.91796875,0.0,1591.70703125,2977.34912109375,0.0,3901.67578125,0.9167470932006836,1.0,0.0,3.0,1.0,0.0
