time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8572737574577332,0.4147321581840515,0.375593364238739,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.962086021900177,0.5760037302970886,0.5462397336959839,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8794986605644226,0.4484722912311554,0.3153659701347351,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8723545074462891,0.4376462399959564,0.4168173372745514,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.713390588760376,0.2328342795372009,1.0640097856521606,284.9474792480469,284.95001220703125,302.8333435058594,297.30255126953125,299.1077575683594,297.1857604980469,284.9474792480469,1.0,0.6154218316078186,0.4493656158447265,0.4493656158447265,1.0,1.0,-3.263864040374756,1.106049418449402,2.1578145027160645,0.3643922507762909,0.908949375152588,0.908949375152588,0.0,173.46987915039062,149.0,74377.5390625,0.0,2946.364013671875,1.0,278.1499938964844,282.95361328125,300.2970886230469,304.3166809082031,293.1499938964844,293.1499938964844,278.1499938964844,36196.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954306662082672,1.0,0.0,0.0,3.7006173133850098,3.700641870498657,9.137800134340068e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11997.91796875,0.0,1591.70703125,2977.34912109375,0.0,3901.67578125,0.9167470932006836,1.0,0.0,3.0,1.0,0.0
18015780,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8728114366531372,0.4143576025962829,0.3748366236686706,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9802557229995728,0.5777832269668579,0.5474647283554077,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8965866565704346,0.4490401446819305,0.3154264688491821,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8891817331314087,0.438171774148941,0.4168683886528015,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7255126237869263,0.2325994074344635,1.0608291625976562,284.94781494140625,284.95001220703125,302.85546875,297.3150939941406,299.1106872558594,297.1869812011719,284.94781494140625,1.0,0.6087850332260132,0.4481546878814697,0.4481546878814697,1.0,1.0,-3.260737657546997,1.101885437965393,2.1588523387908936,0.360965222120285,0.9076749086380004,0.9076749086380004,0.0,162.28749084472656,137.0,74264.484375,0.0,2877.524169921875,1.0,278.1499938964844,282.95465087890625,300.3097229003906,304.3229675292969,293.1499938964844,293.1499938964844,278.1499938964844,36177.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532254934310912,1.0,0.0,0.0,3.6942014694213854,3.694226026535034,9.10614232907392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11983.076171875,0.0,1584.24853515625,2977.34912109375,0.0,3891.972900390625,0.9152972102165222,1.0,0.0,3.0,1.0,0.0
18015840,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8728114366531372,0.4143576025962829,0.3748366236686706,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9802557229995728,0.5777832269668579,0.5474647283554077,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8965866565704346,0.4490401446819305,0.3154264688491821,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8891817331314087,0.438171774148941,0.4168683886528015,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7255126237869263,0.2325994074344635,1.0608291625976562,284.94781494140625,284.95001220703125,302.85546875,297.3150939941406,299.1106872558594,297.1869812011719,284.94781494140625,1.0,0.6087850332260132,0.4481546878814697,0.4481546878814697,1.0,1.0,-3.260737657546997,1.101885437965393,2.1588523387908936,0.360965222120285,0.9076749086380004,0.9076749086380004,0.0,162.28749084472656,137.0,74264.484375,0.0,2877.524169921875,1.0,278.1499938964844,282.95465087890625,300.3097229003906,304.3229675292969,293.1499938964844,293.1499938964844,278.1499938964844,36177.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532254934310912,1.0,0.0,0.0,3.6942014694213854,3.694226026535034,9.10614232907392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11983.076171875,0.0,1584.24853515625,2977.34912109375,0.0,3891.972900390625,0.9152972102165222,1.0,0.0,3.0,1.0,0.0
18015900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8817469477653503,0.414180725812912,0.3744656145572662,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9892284870147704,0.5787214040756226,0.5481104850769043,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9063150882720948,0.4493456780910492,0.3154700100421905,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8987263441085815,0.4384410381317138,0.4168978929519653,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7321630716323853,0.2324981689453125,1.0593019723892212,284.9477844238281,284.95001220703125,302.8663024902344,297.3217163085937,299.1121826171875,297.18780517578125,284.9477844238281,1.0,0.6053636074066162,0.4475491940975189,0.4475491940975189,1.0,1.0,-3.258885145187378,1.0996912717819214,2.159193754196167,0.3592031002044678,0.9068926572799684,0.9068926572799684,0.0,156.6019287109375,137.0,74204.484375,0.0,2842.403076171875,1.0,278.1499938964844,282.955078125,300.3163452148437,304.32635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36176.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952678918838501,1.0,0.0,0.0,3.6908984184265137,3.690922737121582,9.089865784517316e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11975.181640625,0.0,1580.4805908203125,2977.34912109375,0.0,3887.0634765625,0.9145552515983582,1.0,0.0,3.0,1.0,0.0
18015960,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8912053108215332,0.4140021502971649,0.3741009533405304,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9977015256881714,0.5797606110572815,0.5488271713256836,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9173048138618468,0.4496541321277618,0.3155215680599212,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.90895414352417,0.4387077093124389,0.4169330894947052,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7391679883003235,0.2323988974094391,1.0578206777572632,284.947265625,284.95001220703125,302.8769836425781,297.3285522460937,299.1141357421875,297.18902587890625,284.9472045898437,1.0,0.601837158203125,0.4470352530479431,0.4470352530479431,1.0,1.0,-3.2558374404907227,1.0972521305084229,2.1585853099823,0.3574887216091156,0.9056138396263124,0.9056138396263124,0.0,151.0174560546875,125.0,74127.0078125,0.0,2806.562744140625,1.0,278.1499938964844,282.955322265625,300.3229675292969,304.3291320800781,293.1499938964844,293.1499938964844,278.1499938964844,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521015286445618,1.0,0.0,0.0,3.686907768249512,3.686932325363159,9.07022069895902e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11964.515625,0.0,1576.0946044921875,2977.34912109375,0.0,3881.87451171875,0.9136698842048644,1.0,0.0,3.0,1.0,0.0
18016020,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.905470371246338,0.4135465323925018,0.3734529614448547,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9990000128746032,0.5832915306091309,0.5283163189888,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.934700608253479,0.450198084115982,0.3157031834125519,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.92583429813385,0.439152181148529,0.4170921146869659,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.74985671043396,0.2321431189775467,1.055375337600708,284.9345092773437,284.95001220703125,302.8978881835937,297.3426513671875,299.12017822265625,297.19696044921875,284.9340209960937,1.0,0.5933910012245178,0.4460073411464691,0.4460073411464691,1.0,1.0,-3.2301268577575684,1.0849571228027344,2.145169734954834,0.3512837290763855,0.8917895555496216,0.8917895555496216,0.0,142.45513916015625,113.0,73598.2421875,0.0,2704.466064453125,1.0,278.1499938964844,282.9503173828125,300.3343505859375,304.3198547363281,293.1499938964844,293.1499938964844,278.45001220703125,36760.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95054692029953,1.0,0.0,0.0,3.664270401000977,3.664294719696045,8.959181059253751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11135.39453125,0.0,1554.81591796875,2977.34912109375,0.0,3867.887939453125,0.9088549613952636,1.0,0.0,3.0,1.0,0.0
18016080,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.905470371246338,0.4135465323925018,0.3734529614448547,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9990000128746032,0.5832915306091309,0.5283163189888,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.934700608253479,0.450198084115982,0.3157031834125519,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.92583429813385,0.439152181148529,0.4170921146869659,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.74985671043396,0.2321431189775467,1.055375337600708,284.9345092773437,284.95001220703125,302.8978881835937,297.3426513671875,299.12017822265625,297.19696044921875,284.9340209960937,1.0,0.5933910012245178,0.4460073411464691,0.4460073411464691,1.0,1.0,-3.2301268577575684,1.0849571228027344,2.145169734954834,0.3512837290763855,0.8917895555496216,0.8917895555496216,0.0,142.45513916015625,113.0,73598.2421875,0.0,2704.466064453125,1.0,278.1499938964844,282.9503173828125,300.3343505859375,304.3198547363281,293.1499938964844,293.1499938964844,278.45001220703125,36760.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95054692029953,1.0,0.0,0.0,3.664270401000977,3.664294719696045,8.959181059253751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11135.39453125,0.0,1554.81591796875,2977.34912109375,0.0,3867.887939453125,0.9088549613952636,1.0,0.0,3.0,1.0,0.0
18016140,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9238241910934448,0.4136472642421722,0.3731340765953064,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.590948760509491,0.5004945397377014,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9543806314468384,0.4512633383274078,0.3161262571811676,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9456719160079956,0.4400002360343933,0.4174886643886566,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7627967596054077,0.2321787923574447,1.053713083267212,284.9949645996094,284.95001220703125,302.9181823730469,297.35723876953125,299.1390991210937,297.22589111328125,284.99169921875,1.0,0.583419680595398,0.4449794292449951,0.4449794292449951,1.0,1.0,-3.195279121398926,1.0692381858825684,2.1260409355163574,0.3433614075183868,0.965218186378479,0.965218186378479,0.0,133.33648681640625,131.0,72463.1875,0.0,2584.654052734375,1.0,278.4431457519531,283.03863525390625,300.33062744140625,304.2192077636719,293.1499938964844,293.1499938964844,278.1499938964844,33561.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419456124305724,1.0,0.0,0.0,3.771775484085083,3.7718002796173096,9.492594585935876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12380.0185546875,0.0,1654.066650390625,2977.34912109375,0.0,3790.12109375,0.930553674697876,1.0,0.0,3.0,1.0,0.0
18016200,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9238241910934448,0.4136472642421722,0.3731340765953064,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.590948760509491,0.5004945397377014,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9543806314468384,0.4512633383274078,0.3161262571811676,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9456719160079956,0.4400002360343933,0.4174886643886566,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7627967596054077,0.2321787923574447,1.053713083267212,284.9949645996094,284.95001220703125,302.9181823730469,297.35723876953125,299.1390991210937,297.22589111328125,284.99169921875,1.0,0.583419680595398,0.4449794292449951,0.4449794292449951,1.0,1.0,-3.195279121398926,1.0692381858825684,2.1260409355163574,0.3433614075183868,0.965218186378479,0.965218186378479,0.0,133.33648681640625,131.0,72463.1875,0.0,2584.654052734375,1.0,278.4431457519531,283.03863525390625,300.33062744140625,304.2192077636719,293.1499938964844,293.1499938964844,278.1499938964844,33561.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419456124305724,1.0,0.0,0.0,3.771775484085083,3.7718002796173096,9.492594585935876e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12380.0185546875,0.0,1654.066650390625,2977.34912109375,0.0,3790.12109375,0.930553674697876,1.0,0.0,3.0,1.0,0.0
18016260,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9260708689689636,0.4127706587314605,0.3725854158401489,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.5972309112548828,0.4966510832309723,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9572656750679016,0.4513793885707855,0.3163560330867767,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.948579490184784,0.4400542676448822,0.4177045524120331,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7645657658576965,0.2319477796554565,1.052946925163269,284.8915405273437,284.95001220703125,302.93475341796875,297.3696594238281,299.15460205078125,297.245361328125,284.8957214355469,1.0,0.5826883316040039,0.4444123208522796,0.4444123208522796,1.0,1.0,-3.1895668506622314,1.0657000541687012,2.1238667964935303,0.3405888080596924,0.8705268502235413,0.8705268502235413,0.0,132.0453338623047,131.0,72864.09375,0.0,2566.396728515625,1.0,278.16259765625,282.9273681640625,300.3822326660156,304.3570861816406,293.1499938964844,293.1499938964844,278.1499938964844,39311.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474661946296692,1.0,0.0,0.0,3.6516735553741455,3.651698350906372,8.897688985598506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11790.6005859375,0.0,1559.8236083984375,2977.34912109375,0.0,3840.10693359375,0.908418595790863,1.0,0.0,3.0,1.0,0.0
18016320,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9250893592834472,0.4126556813716888,0.3724393248558044,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5981928110122681,0.4978094696998596,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9564911127090454,0.4514417648315429,0.3163731098175049,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.947769045829773,0.4400946795940399,0.4177168309688568,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7639337778091431,0.2319174259901046,1.0527793169021606,284.9044494628906,284.95001220703125,302.9378662109375,297.3720397949219,299.1569519042969,297.2479553222656,284.90631103515625,1.0,0.5830984115600586,0.4443043172359466,0.4443043172359466,1.0,1.0,-3.19061279296875,1.0658351182937622,2.1247777938842773,0.3404480814933777,0.8736340403556824,0.8736340403556824,0.0,132.3946990966797,149.0,72881.8046875,0.0,2570.364013671875,1.0,278.156982421875,282.9359741210937,300.3772888183594,304.3400573730469,293.1499938964844,293.1499938964844,278.45001220703125,38632.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470204710960388,1.0,0.0,0.0,3.6438100337982178,3.643834352493286,8.859408922035072e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11049.970703125,0.0,1545.9569091796875,2977.34912109375,0.0,3836.080810546875,0.906362533569336,1.0,0.0,3.0,1.0,0.0
18016380,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.914932370185852,0.4129202663898468,0.3725378513336181,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6028446555137634,0.5123879909515381,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9473345875740052,0.4527196288108825,0.3171689212322235,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9381822347640992,0.4410700500011444,0.4185632765293121,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7569630146026611,0.2321265637874603,1.053858995437622,285.01715087890625,284.95001220703125,302.9569702148437,297.3868408203125,299.169921875,297.2598571777344,285.0162658691406,1.0,0.589026153087616,0.4436292052268982,0.4436292052268982,1.0,1.0,-3.211507558822632,1.0720913410186768,2.139416217803955,0.3418537378311157,0.9787650108337402,0.9787650108337402,0.0,137.19728088378906,167.0,72726.703125,0.0,2638.1220703125,1.0,278.44317626953125,283.055908203125,300.3672180175781,304.2549133300781,293.1499938964844,293.1499938964844,278.1499938964844,33139.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391248226165771,1.0,0.0,0.0,3.769563913345337,3.769588708877564,9.481466918259684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12430.2509765625,0.0,1648.196533203125,2977.34912109375,0.0,3764.48388671875,0.9299975037574768,1.0,0.0,3.0,1.0,0.0
18016440,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.914932370185852,0.4129202663898468,0.3725378513336181,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6028446555137634,0.5123879909515381,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9473345875740052,0.4527196288108825,0.3171689212322235,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9381822347640992,0.4410700500011444,0.4185632765293121,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7569630146026611,0.2321265637874603,1.053858995437622,285.01715087890625,284.95001220703125,302.9569702148437,297.3868408203125,299.169921875,297.2598571777344,285.0162658691406,1.0,0.589026153087616,0.4436292052268982,0.4436292052268982,1.0,1.0,-3.211507558822632,1.0720913410186768,2.139416217803955,0.3418537378311157,0.9787650108337402,0.9787650108337402,0.0,137.19728088378906,167.0,72726.703125,0.0,2638.1220703125,1.0,278.44317626953125,283.055908203125,300.3672180175781,304.2549133300781,293.1499938964844,293.1499938964844,278.1499938964844,33139.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391248226165771,1.0,0.0,0.0,3.769563913345337,3.769588708877564,9.481466918259684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12430.2509765625,0.0,1648.196533203125,2977.34912109375,0.0,3764.48388671875,0.9299975037574768,1.0,0.0,3.0,1.0,0.0
18016500,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9071219563484192,0.4125798642635345,0.3726398944854736,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6034308075904846,0.5244899988174438,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.939528226852417,0.4529926776885986,0.3176356554031372,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9301685094833374,0.4412431418895721,0.4190642833709717,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7514594197273254,0.2320516407489776,1.0547271966934204,284.8912048339844,284.95001220703125,302.9662780761719,297.3941955566406,299.1694641113281,297.2548217773437,284.8891296386719,1.0,0.5937342047691345,0.4432916343212127,0.4432916343212127,1.0,1.0,-3.228383779525757,1.0776246786117554,2.150758981704712,0.3436369597911834,0.8967504501342773,0.8967504501342773,0.0,141.26441955566406,167.0,73986.0390625,0.0,2694.4755859375,1.0,278.1949157714844,282.9078063964844,300.430908203125,304.48785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36548.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946027934551239,1.0,0.0,0.0,3.756615400314331,3.756640672683716,9.416440320819676e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12094.962890625,0.0,1659.27490234375,2977.34912109375,0.0,3827.109375,0.9277888536453248,1.0,0.0,3.0,1.0,0.0
18016560,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8978350162506104,0.412073940038681,0.37235027551651,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9990000128746032,0.602855920791626,0.5398203134536743,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9293500781059264,0.4531073272228241,0.3178472220897674,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.919983208179474,0.4412747919559479,0.419275552034378,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7446064352989197,0.2318475544452667,1.0547789335250854,284.9223937988281,284.95001220703125,302.9754638671875,297.4014587402344,299.1633605957031,297.2431945800781,284.92462158203125,1.0,0.5992456078529358,0.4426085650920868,0.4426085650920868,1.0,1.0,-3.247035026550293,1.0830063819885254,2.164028644561768,0.3448871076107025,0.9020912647247314,0.9020912647247314,0.0,146.41909790039062,170.0,74128.59375,0.0,2761.06005859375,1.0,278.1568603515625,282.93292236328125,300.4247436523437,304.4471740722656,293.1499938964844,293.1499938964844,278.45001220703125,37270.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478672742843628,1.0,0.0,0.0,3.708410501480103,3.708435297012329,9.176327466775548e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11247.33203125,0.0,1608.7906494140625,2977.34912109375,0.0,3843.728515625,0.9196509718894958,1.0,0.0,3.0,1.0,0.0
18016620,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8861022591590881,0.412274956703186,0.3724889159202575,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6011403203010559,0.5611265301704407,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9164745807647704,0.454371839761734,0.3187171220779419,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9073946475982666,0.4421856105327606,0.4201673567295074,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7357679009437561,0.2317886650562286,1.055270075798035,285.0372619628906,284.95001220703125,302.99334716796875,297.4156188964844,299.1519470214844,297.222900390625,285.0365600585937,1.0,0.6069670915603638,0.4412424564361572,0.4412424564361572,1.0,1.0,-3.2755465507507324,1.0902650356292725,2.185281753540039,0.3461427688598633,1.0,1.0,0.0,153.92796325683594,173.0,74005.5625,0.0,2862.15185546875,1.0,278.4433898925781,283.05438232421875,300.4094543457031,304.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,33172.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429004788398744,1.0,0.0,0.0,3.836836099624634,3.8368613719940186,9.822900892686448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12675.115234375,0.0,1728.9010009765625,2977.34912109375,0.0,3798.784912109375,0.9451321959495544,1.0,0.0,3.0,1.0,0.0
18016680,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8861022591590881,0.412274956703186,0.3724889159202575,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6011403203010559,0.5611265301704407,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9164745807647704,0.454371839761734,0.3187171220779419,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9073946475982666,0.4421856105327606,0.4201673567295074,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7357679009437561,0.2317886650562286,1.055270075798035,285.0372619628906,284.95001220703125,302.99334716796875,297.4156188964844,299.1519470214844,297.222900390625,285.0365600585937,1.0,0.6069670915603638,0.4412424564361572,0.4412424564361572,1.0,1.0,-3.2755465507507324,1.0902650356292725,2.185281753540039,0.3461427688598633,1.0,1.0,0.0,153.92796325683594,173.0,74005.5625,0.0,2862.15185546875,1.0,278.4433898925781,283.05438232421875,300.4094543457031,304.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,33172.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429004788398744,1.0,0.0,0.0,3.836836099624634,3.8368613719940186,9.822900892686448e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12675.115234375,0.0,1728.9010009765625,2977.34912109375,0.0,3798.784912109375,0.9451321959495544,1.0,0.0,3.0,1.0,0.0
18016740,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8729248642921448,0.4111984968185425,0.3721699118614197,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.992300808429718,0.5985299944877625,0.5677712559700012,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9027004837989808,0.4545629024505615,0.3193145990371704,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8943150043487549,0.4421743154525757,0.4207420349121094,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.725905179977417,0.2311522215604782,1.0547184944152832,284.9003601074219,284.95001220703125,303.0106201171875,297.4291381835937,299.13446044921875,297.1961669921875,284.9017944335937,1.0,0.6124882698059082,0.4398763179779053,0.4398763179779053,1.0,1.0,-3.2850124835968018,1.0903069972991943,2.1947052478790283,0.3447397351264953,0.9102238416671752,0.9102238416671752,0.0,161.9733428955078,176.0,75061.15625,0.0,2926.241943359375,1.0,278.1567077636719,282.8978576660156,300.4552001953125,304.5417785644531,293.1499938964844,293.1499938964844,278.1499938964844,37663.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522209167480468,1.0,0.0,0.0,3.7825090885162354,3.782534599304199,9.546698720441782e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12174.7041015625,0.0,1698.5439453125,2977.34912109375,0.0,3882.947998046875,0.9360715746879578,1.0,0.0,3.0,1.0,0.0
18016800,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8729248642921448,0.4111984968185425,0.3721699118614197,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.992300808429718,0.5985299944877625,0.5677712559700012,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9027004837989808,0.4545629024505615,0.3193145990371704,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8943150043487549,0.4421743154525757,0.4207420349121094,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.725905179977417,0.2311522215604782,1.0547184944152832,284.9003601074219,284.95001220703125,303.0106201171875,297.4291381835937,299.13446044921875,297.1961669921875,284.9017944335937,1.0,0.6124882698059082,0.4398763179779053,0.4398763179779053,1.0,1.0,-3.2850124835968018,1.0903069972991943,2.1947052478790283,0.3447397351264953,0.9102238416671752,0.9102238416671752,0.0,161.9733428955078,176.0,75061.15625,0.0,2926.241943359375,1.0,278.1567077636719,282.8978576660156,300.4552001953125,304.5417785644531,293.1499938964844,293.1499938964844,278.1499938964844,37663.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522209167480468,1.0,0.0,0.0,3.7825090885162354,3.782534599304199,9.546698720441782e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12174.7041015625,0.0,1698.5439453125,2977.34912109375,0.0,3882.947998046875,0.9360715746879578,1.0,0.0,3.0,1.0,0.0
18016860,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8619097471237183,0.4104779362678528,0.3716272115707397,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9821710586547852,0.598406970500946,0.5673406720161438,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.891832172870636,0.4550179541110992,0.3197263777256012,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8834104537963867,0.4423311352729797,0.4210532307624817,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7172625064849854,0.2305453568696975,1.0530184507369995,284.9283447265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1254577636719,297.1854858398437,284.92926025390625,1.0,0.6157588958740234,0.4382672905921936,0.4382672905921936,1.0,1.0,-3.281585693359375,1.0849573612213137,2.196628332138061,0.3401862382888794,0.906146764755249,0.906146764755249,0.0,168.78912353515625,179.0,74689.5859375,0.0,2958.125,1.0,278.1502685546875,282.92645263671875,300.4398498535156,304.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,37165.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509689807891846,1.0,0.0,0.0,3.736222505569458,3.736247539520264,9.314483122579986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12091.8896484375,0.0,1640.1571044921875,2977.34912109375,0.0,3871.687255859375,0.9254821538925172,1.0,0.0,3.0,1.0,0.0
18016920,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8619097471237183,0.4104779362678528,0.3716272115707397,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9821710586547852,0.598406970500946,0.5673406720161438,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.891832172870636,0.4550179541110992,0.3197263777256012,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8834104537963867,0.4423311352729797,0.4210532307624817,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7172625064849854,0.2305453568696975,1.0530184507369995,284.9283447265625,284.95001220703125,303.0272827148437,297.4417724609375,299.1254577636719,297.1854858398437,284.92926025390625,1.0,0.6157588958740234,0.4382672905921936,0.4382672905921936,1.0,1.0,-3.281585693359375,1.0849573612213137,2.196628332138061,0.3401862382888794,0.906146764755249,0.906146764755249,0.0,168.78912353515625,179.0,74689.5859375,0.0,2958.125,1.0,278.1502685546875,282.92645263671875,300.4398498535156,304.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,37165.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509689807891846,1.0,0.0,0.0,3.736222505569458,3.736247539520264,9.314483122579986e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12091.8896484375,0.0,1640.1571044921875,2977.34912109375,0.0,3871.687255859375,0.9254821538925172,1.0,0.0,3.0,1.0,0.0
18016980,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8552889823913574,0.4100748300552368,0.371393084526062,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9758902192115784,0.599295973777771,0.5681813359260559,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8854714632034302,0.4557830691337585,0.3203531801700592,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8769346475601196,0.4427312314510345,0.4215701818466186,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7116438150405884,0.230131596326828,1.0518532991409302,284.9445495605469,284.95001220703125,303.0433349609375,297.45330810546875,299.1214904785156,297.18243408203125,284.9449157714844,1.0,0.6183903217315674,0.4366582632064819,0.4366582632064819,1.0,1.0,-3.282287359237671,1.0811036825180054,2.201183795928955,0.3363180756568908,0.9090409278869628,0.9090409278869628,0.0,173.44468688964844,182.0,74514.84375,0.0,2985.733154296875,1.0,278.1499938964844,282.94189453125,300.44659423828125,304.4757995605469,293.1499938964844,293.1499938964844,278.1499938964844,36540.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494311213493348,1.0,0.0,0.0,3.716063737869263,3.716088533401489,9.214242027155706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12066.8125,0.0,1612.033447265625,2977.34912109375,0.0,3857.8359375,0.9205155372619628,1.0,0.0,3.0,1.0,0.0
18017040,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8552889823913574,0.4100748300552368,0.371393084526062,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9758902192115784,0.599295973777771,0.5681813359260559,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8854714632034302,0.4557830691337585,0.3203531801700592,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8769346475601196,0.4427312314510345,0.4215701818466186,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7116438150405884,0.230131596326828,1.0518532991409302,284.9445495605469,284.95001220703125,303.0433349609375,297.45330810546875,299.1214904785156,297.18243408203125,284.9449157714844,1.0,0.6183903217315674,0.4366582632064819,0.4366582632064819,1.0,1.0,-3.282287359237671,1.0811036825180054,2.201183795928955,0.3363180756568908,0.9090409278869628,0.9090409278869628,0.0,173.44468688964844,182.0,74514.84375,0.0,2985.733154296875,1.0,278.1499938964844,282.94189453125,300.44659423828125,304.4757995605469,293.1499938964844,293.1499938964844,278.1499938964844,36540.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494311213493348,1.0,0.0,0.0,3.716063737869263,3.716088533401489,9.214242027155706e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12066.8125,0.0,1612.033447265625,2977.34912109375,0.0,3857.8359375,0.9205155372619628,1.0,0.0,3.0,1.0,0.0
18017100,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.85268235206604,0.4098902344703674,0.3712994754314422,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9734148383140564,0.5998551249504089,0.5687589049339294,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8830269575119019,0.4561884105205536,0.3206880390644073,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8744224309921265,0.4429508149623871,0.4218493402004242,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7093226909637451,0.229959562420845,1.0514026880264282,284.9478759765625,284.95001220703125,303.0511474609375,297.4585876464844,299.1199951171875,297.1817932128906,284.9480895996094,1.0,0.6195542216300964,0.4358537197113037,0.4358537197113037,1.0,1.0,-3.283065795898437,1.0793274641036987,2.2037384510040283,0.3344505727291107,0.910306453704834,0.910306453704834,0.0,175.38905334472656,182.0,74470.734375,0.0,2998.310791015625,1.0,278.1499938964844,282.9447937011719,300.4524230957031,304.47869873046875,293.1499938964844,293.1499938964844,278.1499938964844,36346.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488564133644104,1.0,0.0,0.0,3.711850881576538,3.7118754386901855,9.193361165671377e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12062.0673828125,0.0,1605.713623046875,2977.34912109375,0.0,3852.65380859375,0.9194183349609376,1.0,0.0,3.0,1.0,0.0
18017160,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8502929210662842,0.4096974432468414,0.3711974024772644,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9711309671401978,0.6004244685173035,0.5693553686141968,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8808097839355469,0.4565901458263397,0.3210193514823913,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8721365928649902,0.4431658983230591,0.4221231341361999,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7071419954299927,0.2297962754964828,1.0509847402572632,284.94989013671875,284.95001220703125,303.05877685546875,297.4635009765625,299.1197204589844,297.1812438964844,284.9500427246094,1.0,0.6206579208374023,0.4353452622890472,0.4353452622890472,1.0,1.0,-3.2838852405548096,1.0782729387283323,2.2056124210357666,0.3332968652248382,0.911497950553894,0.911497950553894,0.0,177.21409606933594,185.0,74450.5859375,0.0,3010.309326171875,1.0,278.1499938964844,282.9464111328125,300.4582824707031,304.4831237792969,293.1499938964844,293.1499938964844,278.1499938964844,36206.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484092593193054,1.0,0.0,0.0,3.70971417427063,3.709738731384277,9.182780331684626e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12060.9560546875,0.0,1602.1956787109375,2977.34912109375,0.0,3848.6201171875,0.9188305735588074,1.0,0.0,3.0,1.0,0.0
18017220,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8459175825119019,0.4092839658260345,0.3709625601768493,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9668840169906616,0.6015449166297913,0.5705407857894897,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8767964243888855,0.4573778510093689,0.3216667473316192,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8679835796356201,0.4435738027095794,0.4226453304290771,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7031145095825195,0.2294807434082031,1.0501832962036133,284.9512634277344,284.95001220703125,303.0736389160156,297.4721374511719,299.1192932128906,297.1800842285156,284.9512634277344,1.0,0.6227421760559082,0.4343283772468567,0.4343283772468567,1.0,1.0,-3.285471677780152,1.076233983039856,2.209237813949585,0.331069141626358,0.9130235910415648,0.9130235910415648,0.0,180.65252685546875,188.0,74432.9921875,0.0,3033.02197265625,1.0,278.1499938964844,282.94696044921875,300.4688415527344,304.4930114746094,293.1499938964844,293.1499938964844,278.1499938964844,36049.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478110671043396,1.0,0.0,0.0,3.708605527877808,3.708630323410034,9.177292668027804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12061.9716796875,0.0,1599.7325439453125,2977.34912109375,0.0,3843.22119140625,0.9184523820877076,1.0,0.0,3.0,1.0,0.0
18017280,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8459175825119019,0.4092839658260345,0.3709625601768493,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9668840169906616,0.6015449166297913,0.5705407857894897,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8767964243888855,0.4573778510093689,0.3216667473316192,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8679835796356201,0.4435738027095794,0.4226453304290771,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7031145095825195,0.2294807434082031,1.0501832962036133,284.9512634277344,284.95001220703125,303.0736389160156,297.4721374511719,299.1192932128906,297.1800842285156,284.9512634277344,1.0,0.6227421760559082,0.4343283772468567,0.4343283772468567,1.0,1.0,-3.285471677780152,1.076233983039856,2.209237813949585,0.331069141626358,0.9130235910415648,0.9130235910415648,0.0,180.65252685546875,188.0,74432.9921875,0.0,3033.02197265625,1.0,278.1499938964844,282.94696044921875,300.4688415527344,304.4930114746094,293.1499938964844,293.1499938964844,278.1499938964844,36049.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478110671043396,1.0,0.0,0.0,3.708605527877808,3.708630323410034,9.177292668027804e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12061.9716796875,0.0,1599.7325439453125,2977.34912109375,0.0,3843.22119140625,0.9184523820877076,1.0,0.0,3.0,1.0,0.0
18017340,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8419119715690613,0.4088349044322967,0.3706874549388885,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9628979563713074,0.6026014685630798,0.571668267250061,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8731705546379089,0.4581446647644043,0.3222937881946563,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8642115592956543,0.4439455866813659,0.4231268763542175,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6994021534919739,0.2291706055402755,1.049386978149414,284.95086669921875,284.95001220703125,303.087890625,297.47900390625,299.1184387207031,297.17877197265625,284.9508361816406,1.0,0.624698281288147,0.4333114624023437,0.4333114624023437,1.0,1.0,-3.286872625350952,1.0741182565689087,2.212754487991333,0.3287966251373291,0.9133908748626708,0.9133908748626708,0.0,183.9027709960937,191.0,74417.46875,0.0,3054.299072265625,1.0,278.1499938964844,282.9459533691406,300.476806640625,304.50079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36012.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474599957466124,1.0,0.0,0.0,3.7086360454559326,3.70866060256958,9.177443303087784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12062.00390625,0.0,1599.4827880859375,2977.34912109375,0.0,3840.05078125,0.9184213280677797,1.0,0.0,3.0,1.0,0.0
18017400,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8419119715690613,0.4088349044322967,0.3706874549388885,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9628979563713074,0.6026014685630798,0.571668267250061,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8731705546379089,0.4581446647644043,0.3222937881946563,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8642115592956543,0.4439455866813659,0.4231268763542175,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6994021534919739,0.2291706055402755,1.049386978149414,284.95086669921875,284.95001220703125,303.087890625,297.47900390625,299.1184387207031,297.17877197265625,284.9508361816406,1.0,0.624698281288147,0.4333114624023437,0.4333114624023437,1.0,1.0,-3.286872625350952,1.0741182565689087,2.212754487991333,0.3287966251373291,0.9133908748626708,0.9133908748626708,0.0,183.9027709960937,191.0,74417.46875,0.0,3054.299072265625,1.0,278.1499938964844,282.9459533691406,300.476806640625,304.50079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36012.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474599957466124,1.0,0.0,0.0,3.7086360454559326,3.70866060256958,9.177443303087784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12062.00390625,0.0,1599.4827880859375,2977.34912109375,0.0,3840.05078125,0.9184213280677797,1.0,0.0,3.0,1.0,0.0
18017460,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8384296894073486,0.4084052443504333,0.3704149425029754,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9593335390090942,0.6035168170928955,0.5726507902145386,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8700442910194397,0.4588409662246704,0.3228612542152405,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.860946536064148,0.4442652761936188,0.4235450029373169,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6961522102355957,0.2288872301578521,1.0486513376235962,284.95025634765625,284.95001220703125,303.1004333496094,297.4835510253906,299.1170654296875,297.1773986816406,284.95025634765625,1.0,0.6264364719390869,0.4323077201843261,0.4323077201843261,1.0,1.0,-3.288027286529541,1.0719445943832395,2.216082811355591,0.3264961838722229,0.9131910800933838,0.9131910800933838,0.0,186.81637573242188,191.0,74392.3125,0.0,3073.169677734375,1.0,278.1499938964844,282.9449157714844,300.48193359375,304.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,36014.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472354054450988,1.0,0.0,0.0,3.70817756652832,3.708202123641968,9.17517468224105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12059.4091796875,0.0,1598.969482421875,2977.34912109375,0.0,3838.0224609375,0.9183144569396972,1.0,0.0,3.0,1.0,0.0
18017520,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8381335139274597,0.4083675444126129,0.3703908622264862,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9590260982513428,0.6035950779914856,0.5727349519729614,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.869779109954834,0.4589013457298279,0.3229104280471802,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8606693744659424,0.4442926049232483,0.4235808253288269,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6958747506141663,0.2288626283407211,1.0485873222351074,284.9502258300781,284.95001220703125,303.1015014648437,297.4838562011719,299.116943359375,297.1772766113281,284.9501953125,1.0,0.626586377620697,0.4322204291820526,0.4322204291820526,1.0,1.0,-3.2881247997283936,1.0717536211013794,2.216371297836304,0.3262945711612701,0.9131648540496826,0.9131648540496826,0.0,187.0684356689453,194.0,74389.890625,0.0,3074.7978515625,1.0,278.1499938964844,282.94482421875,300.4823303222656,304.50555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36014.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472220540046692,1.0,0.0,0.0,3.708122730255127,3.7081472873687744,9.174902970698896e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12059.1259765625,0.0,1598.9114990234375,2977.34912109375,0.0,3837.901611328125,0.9183022975921632,1.0,0.0,3.0,1.0,0.0
