time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8345323204994202,0.4078876674175262,0.370079755783081,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.955227792263031,0.6045197248458862,0.573735237121582,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8665738105773926,0.4596509933471679,0.32352015376091,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8573083281517029,0.4446178078651428,0.4240112602710724,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6924958229064941,0.2285577058792114,1.0477917194366455,284.94970703125,284.95001220703125,303.1145324707031,297.4864807128906,299.11505126953125,297.1756896972656,284.9496765136719,1.0,0.6284247040748596,0.4311294257640838,0.4311294257640838,1.0,1.0,-3.28924822807312,1.069326877593994,2.219921350479126,0.3237408995628357,0.9126307368278505,0.9126307368278505,0.0,190.1784820556641,197.0,74350.3046875,0.0,3094.71826171875,1.0,278.1499938964844,282.9439392089844,300.4852294921875,304.5069885253906,293.1499938964844,293.1499938964844,278.1499938964844,36029.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470437169075012,1.0,0.0,0.0,3.706827402114868,3.706851959228516,9.168494443656528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12053.3359375,0.0,1597.5390625,2977.34912109375,0.0,3836.290771484375,0.9180203676223756,1.0,0.0,3.0,1.0,0.0
18017640,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8345323204994202,0.4078876674175262,0.370079755783081,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.955227792263031,0.6045197248458862,0.573735237121582,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8665738105773926,0.4596509933471679,0.32352015376091,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8573083281517029,0.4446178078651428,0.4240112602710724,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6924958229064941,0.2285577058792114,1.0477917194366455,284.94970703125,284.95001220703125,303.1145324707031,297.4864807128906,299.11505126953125,297.1756896972656,284.9496765136719,1.0,0.6284247040748596,0.4311294257640838,0.4311294257640838,1.0,1.0,-3.28924822807312,1.069326877593994,2.219921350479126,0.3237408995628357,0.9126307368278505,0.9126307368278505,0.0,190.1784820556641,197.0,74350.3046875,0.0,3094.71826171875,1.0,278.1499938964844,282.9439392089844,300.4852294921875,304.5069885253906,293.1499938964844,293.1499938964844,278.1499938964844,36029.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470437169075012,1.0,0.0,0.0,3.706827402114868,3.706851959228516,9.168494443656528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12053.3359375,0.0,1597.5390625,2977.34912109375,0.0,3836.290771484375,0.9180203676223756,1.0,0.0,3.0,1.0,0.0
18017700,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8327834010124207,0.4076448380947113,0.3699210584163666,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9533469676971436,0.6049618721008301,0.5742163062095642,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8650262951850891,0.4600239098072052,0.3238233923912048,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8556822538375854,0.444774717092514,0.4242205917835235,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6908504962921143,0.2284062206745147,1.047396540641785,284.9494934082031,284.95001220703125,303.1208190917969,297.48687744140625,299.114013671875,297.1748352050781,284.949462890625,1.0,0.6293325424194336,0.4305838942527771,0.4305838942527771,1.0,1.0,-3.2897770404815674,1.068098068237305,2.2216789722442627,0.3224503993988037,0.9123026132583618,0.9123026132583618,0.0,191.7230682373047,197.0,74327.046875,0.0,3104.5537109375,1.0,278.1499938964844,282.94354248046875,300.4858703613281,304.5067138671875,293.1499938964844,293.1499938964844,278.1499938964844,36037.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469899535179138,1.0,0.0,0.0,3.705958843231201,3.7059834003448486,9.16419764962484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12049.607421875,0.0,1596.60791015625,2977.34912109375,0.0,3835.804931640625,0.9178310632705688,1.0,0.0,3.0,1.0,0.0
18017760,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8310660719871521,0.407399833202362,0.3697600662708282,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9514763951301576,0.6053861379623413,0.5746803283691406,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.863513708114624,0.4603951573371887,0.3241252601146698,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8540902137756348,0.4449268281459808,0.4244250953197479,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.68923419713974,0.2282556891441345,1.047004461288452,284.9493408203125,284.95001220703125,303.1269836425781,297.48663330078125,299.113037109375,297.1739807128906,284.9493408203125,1.0,0.6302322745323181,0.4300753474235534,0.4300753474235534,1.0,1.0,-3.290279150009156,1.0669480562210083,2.2233309745788574,0.3212386071681976,0.9119649529457092,0.9119649529457092,0.0,193.26046752929688,200.0,74302.203125,0.0,3114.29248046875,1.0,278.1499938964844,282.9432373046875,300.4857788085937,304.5055847167969,293.1499938964844,293.1499938964844,278.1499938964844,36045.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469478726387024,1.0,0.0,0.0,3.704957962036133,3.70498251914978,9.159248861578816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12045.3701171875,0.0,1595.517822265625,2977.34912109375,0.0,3835.4248046875,0.9176118969917296,1.0,0.0,3.0,1.0,0.0
18017820,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8277104496955872,0.4069049060344696,0.3694332838058471,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9477636218070984,0.6061944961547852,0.5755707621574402,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.860579788684845,0.461133062839508,0.3247258067131042,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8509964942932129,0.4452205598354339,0.4248238205909729,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6860776543617249,0.2279566377401352,1.0462276935577393,284.9490661621094,284.95001220703125,303.1387939453125,297.4841003417969,299.1109619140625,297.1722412109375,284.9490661621094,1.0,0.63201504945755,0.4290581941604614,0.4290581941604614,1.0,1.0,-3.291224479675293,1.0646322965621948,2.2265920639038086,0.3187998235225677,0.9111984372138976,0.9111984372138976,0.0,196.3238067626953,203.0,74246.109375,0.0,3133.586181640625,1.0,278.1499938964844,282.9426574707031,300.4838562011719,304.50128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36059.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469434022903442,1.0,0.0,0.0,3.702611207962036,3.702635765075684,9.14764939352608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12035.2998046875,0.0,1592.9451904296875,2977.34912109375,0.0,3835.384521484375,0.9170958399772644,1.0,0.0,3.0,1.0,0.0
18017880,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8277104496955872,0.4069049060344696,0.3694332838058471,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9477636218070984,0.6061944961547852,0.5755707621574402,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.860579788684845,0.461133062839508,0.3247258067131042,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8509964942932129,0.4452205598354339,0.4248238205909729,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6860776543617249,0.2279566377401352,1.0462276935577393,284.9490661621094,284.95001220703125,303.1387939453125,297.4841003417969,299.1109619140625,297.1722412109375,284.9490661621094,1.0,0.63201504945755,0.4290581941604614,0.4290581941604614,1.0,1.0,-3.291224479675293,1.0646322965621948,2.2265920639038086,0.3187998235225677,0.9111984372138976,0.9111984372138976,0.0,196.3238067626953,203.0,74246.109375,0.0,3133.586181640625,1.0,278.1499938964844,282.9426574707031,300.4838562011719,304.50128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36059.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469434022903442,1.0,0.0,0.0,3.702611207962036,3.702635765075684,9.14764939352608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12035.2998046875,0.0,1592.9451904296875,2977.34912109375,0.0,3835.384521484375,0.9170958399772644,1.0,0.0,3.0,1.0,0.0
18017940,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8244441151618958,0.4064002931118011,0.3690975904464721,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.944076120853424,0.6069251298904419,0.5763885378837585,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8577567338943481,0.4618598222732544,0.3253187835216522,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8480110764503479,0.4454941749572754,0.4252033531665802,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6830191612243652,0.2276608645915985,1.0454645156860352,284.9488220214844,284.95001220703125,303.1499938964844,297.4786682128906,299.1084899902344,297.1703796386719,284.9488220214844,1.0,0.6337719559669495,0.4280410706996918,0.4280410706996918,1.0,1.0,-3.2920563220977783,1.062268614768982,2.229787826538086,0.3163165152072906,0.9102314114570618,0.9102314114570618,0.0,199.3720550537109,206.0,74176.03125,0.0,3152.55615234375,1.0,278.1499938964844,282.9421081542969,300.4784240722656,304.49273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36075.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469709396362304,1.0,0.0,0.0,3.699520587921143,3.69954514503479,9.1323846618252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12021.779296875,0.0,1589.5391845703125,2977.34912109375,0.0,3835.633056640625,0.9164143204689026,1.0,0.0,3.0,1.0,0.0
18018000,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8244441151618958,0.4064002931118011,0.3690975904464721,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.944076120853424,0.6069251298904419,0.5763885378837585,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8577567338943481,0.4618598222732544,0.3253187835216522,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8480110764503479,0.4454941749572754,0.4252033531665802,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6830191612243652,0.2276608645915985,1.0454645156860352,284.9488220214844,284.95001220703125,303.1499938964844,297.4786682128906,299.1084899902344,297.1703796386719,284.9488220214844,1.0,0.6337719559669495,0.4280410706996918,0.4280410706996918,1.0,1.0,-3.2920563220977783,1.062268614768982,2.229787826538086,0.3163165152072906,0.9102314114570618,0.9102314114570618,0.0,199.3720550537109,206.0,74176.03125,0.0,3152.55615234375,1.0,278.1499938964844,282.9421081542969,300.4784240722656,304.49273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36075.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469709396362304,1.0,0.0,0.0,3.699520587921143,3.69954514503479,9.1323846618252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12021.779296875,0.0,1589.5391845703125,2977.34912109375,0.0,3835.633056640625,0.9164143204689026,1.0,0.0,3.0,1.0,0.0
18018060,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8283581137657166,0.4099476337432861,0.3714019060134887,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9494921565055848,0.6118252277374268,0.5800251364707947,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8626575469970703,0.4667748212814331,0.3280192613601684,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8526021838188171,0.4500697255134582,0.4285032451152801,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6885102391242981,0.232006549835205,1.059629201889038,284.9725952148437,284.95001220703125,303.1603088378906,297.4705505371094,299.13653564453125,297.20977783203125,284.973388671875,1.0,0.6374210119247437,0.4270987808704376,0.4270987808704376,1.0,1.0,-3.323415279388428,1.0712770223617554,2.252138376235962,0.3178775906562805,0.9325562715530396,0.9325562715530396,0.0,198.4018096923828,209.0,74833.9296875,0.0,3216.618896484375,1.0,278.1499938964844,282.953369140625,300.4761657714844,304.5133056640625,293.1499938964844,293.1499938964844,278.1499938964844,35138.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479446411132812,1.0,0.0,0.0,3.723675012588501,3.723699569702149,9.252025847672484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12132.2314453125,0.0,1610.11767578125,2977.34912109375,0.0,3844.42724609375,0.921419620513916,1.0,0.0,3.0,1.0,0.0
18018120,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8283581137657166,0.4099476337432861,0.3714019060134887,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9494921565055848,0.6118252277374268,0.5800251364707947,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8626575469970703,0.4667748212814331,0.3280192613601684,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8526021838188171,0.4500697255134582,0.4285032451152801,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6885102391242981,0.232006549835205,1.059629201889038,284.9725952148437,284.95001220703125,303.1603088378906,297.4705505371094,299.13653564453125,297.20977783203125,284.973388671875,1.0,0.6374210119247437,0.4270987808704376,0.4270987808704376,1.0,1.0,-3.323415279388428,1.0712770223617554,2.252138376235962,0.3178775906562805,0.9325562715530396,0.9325562715530396,0.0,198.4018096923828,209.0,74833.9296875,0.0,3216.618896484375,1.0,278.1499938964844,282.953369140625,300.4761657714844,304.5133056640625,293.1499938964844,293.1499938964844,278.1499938964844,35138.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479446411132812,1.0,0.0,0.0,3.723675012588501,3.723699569702149,9.252025847672484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12132.2314453125,0.0,1610.11767578125,2977.34912109375,0.0,3844.42724609375,0.921419620513916,1.0,0.0,3.0,1.0,0.0
18018180,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.829211950302124,0.4114233553409576,0.3731239438056946,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9509121179580688,0.6146866083145142,0.5831466913223267,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8643141984939575,0.4696772992610931,0.3303536772727966,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8541295528411865,0.4527506232261657,0.4314366579055786,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6913625597953796,0.2346539795398712,1.0733981132507324,284.9733581542969,284.95001220703125,303.1694641113281,297.4602966308594,299.1480407714844,297.2259826660156,284.9731750488281,1.0,0.6419413685798645,0.4261564910411834,0.4261564910411834,1.0,1.0,-3.3521411418914795,1.0792193412780762,2.272921800613404,0.3197238147258758,0.9494614005088806,0.9494614005088806,0.0,200.007064819336,212.0,75602.7421875,0.0,3290.439208984375,1.0,278.1499938964844,282.9408264160156,300.47515869140625,304.5588073730469,293.1499938964844,293.1499938964844,278.1499938964844,34766.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510749578475952,1.0,0.0,0.0,3.772606134414673,3.77263116836548,9.496776556261466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12265.4248046875,0.0,1664.3624267578125,2977.34912109375,0.0,3872.640869140625,0.9319561719894408,1.0,0.0,3.0,1.0,0.0
18018240,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.829211950302124,0.4114233553409576,0.3731239438056946,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9509121179580688,0.6146866083145142,0.5831466913223267,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8643141984939575,0.4696772992610931,0.3303536772727966,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8541295528411865,0.4527506232261657,0.4314366579055786,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6913625597953796,0.2346539795398712,1.0733981132507324,284.9733581542969,284.95001220703125,303.1694641113281,297.4602966308594,299.1480407714844,297.2259826660156,284.9731750488281,1.0,0.6419413685798645,0.4261564910411834,0.4261564910411834,1.0,1.0,-3.3521411418914795,1.0792193412780762,2.272921800613404,0.3197238147258758,0.9494614005088806,0.9494614005088806,0.0,200.007064819336,212.0,75602.7421875,0.0,3290.439208984375,1.0,278.1499938964844,282.9408264160156,300.47515869140625,304.5588073730469,293.1499938964844,293.1499938964844,278.1499938964844,34766.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510749578475952,1.0,0.0,0.0,3.772606134414673,3.77263116836548,9.496776556261466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12265.4248046875,0.0,1664.3624267578125,2977.34912109375,0.0,3872.640869140625,0.9319561719894408,1.0,0.0,3.0,1.0,0.0
18018300,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8282632827758789,0.4117794334888458,0.373573750257492,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9498451352119446,0.615663468837738,0.5842201709747314,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8636194467544556,0.4706870019435882,0.3311703503131866,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.8534260392189026,0.4536718130111694,0.4324536621570587,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6912386417388916,0.2355353534221649,1.0781174898147583,284.9688415527344,284.95001220703125,303.1736145019531,297.45440673828125,299.1499328613281,297.2290954589844,284.96856689453125,1.0,0.6440643668174744,0.4256853461265564,0.4256853461265564,1.0,1.0,-3.3618621826171875,1.0814858675003052,2.2803761959075928,0.3199278712272644,0.9532224535942078,0.9532224535942078,0.0,201.68760681152344,212.0,75874.5625,0.0,3322.19677734375,1.0,278.1499938964844,282.932373046875,300.4704284667969,304.5716247558594,293.1499938964844,293.1499938964844,278.1499938964844,34868.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952766180038452,1.0,0.0,0.0,3.792833089828491,3.792858362197876,9.598884389561135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12310.1494140625,0.0,1689.1595458984375,2977.34912109375,0.0,3887.847900390625,0.9365437626838684,1.0,0.0,3.0,1.0,0.0
18018360,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8269620537757874,0.4120118319988251,0.3738926947116852,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.948305070400238,0.6164761185646057,0.5851157307624817,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8625218868255615,0.4715414643287658,0.3318599462509155,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8523343205451965,0.4544408917427063,0.4333058297634125,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.690652072429657,0.2362351268529892,1.0819337368011477,284.96368408203125,284.95001220703125,303.177490234375,297.447998046875,299.1487731933594,297.2304382324219,284.9633483886719,1.0,0.6460564136505127,0.4248366951942444,0.4248366951942444,1.0,1.0,-3.3697688579559326,1.082134246826172,2.28763484954834,0.3189042508602142,0.9548166990280152,0.9548166990280152,0.0,203.56626892089844,215.0,76071.5625,0.0,3351.106201171875,1.0,278.1499938964844,282.9242553710937,300.4635925292969,304.5779724121094,293.1499938964844,293.1499938964844,278.1499938964844,35037.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543036222457886,1.0,0.0,0.0,3.809075117111206,3.809100389480591,9.681270967121236e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12341.33984375,0.0,1709.939208984375,2977.34912109375,0.0,3901.6484375,0.9402909278869628,1.0,0.0,3.0,1.0,0.0
18018420,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8239963054656982,0.4122925400733948,0.3743271231651306,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9447011351585388,0.6178305149078369,0.5866050124168396,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8599115610122681,0.4730163514614105,0.3330376148223877,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8497434854507446,0.4557346105575561,0.4347342550754547,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.6888752579689026,0.2373087406158447,1.0878909826278689,284.9554748535156,284.95001220703125,303.1844482421875,297.4338073730469,299.1437683105469,297.2304077148437,284.95526123046875,1.0,0.6497032642364502,0.4231393933296203,0.4231393933296203,1.0,1.0,-3.382385492324829,1.0821045637130735,2.300280809402466,0.3162160515785217,0.9552049040794371,0.9552049040794371,0.0,207.4732666015625,218.0,76329.0,0.0,3402.750732421875,1.0,278.1499938964844,282.91192626953125,300.446533203125,304.5777893066406,293.1499938964844,293.1499938964844,278.1499938964844,35401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568395614624025,1.0,0.0,0.0,3.8315272331237793,3.831552982330322,9.795736559681243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12378.5712890625,0.0,1739.9573974609375,2977.34912109375,0.0,3924.364013671875,0.9455780386924744,1.0,0.0,3.0,1.0,0.0
18018480,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8239963054656982,0.4122925400733948,0.3743271231651306,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9447011351585388,0.6178305149078369,0.5866050124168396,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8599115610122681,0.4730163514614105,0.3330376148223877,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8497434854507446,0.4557346105575561,0.4347342550754547,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.6888752579689026,0.2373087406158447,1.0878909826278689,284.9554748535156,284.95001220703125,303.1844482421875,297.4338073730469,299.1437683105469,297.2304077148437,284.95526123046875,1.0,0.6497032642364502,0.4231393933296203,0.4231393933296203,1.0,1.0,-3.382385492324829,1.0821045637130735,2.300280809402466,0.3162160515785217,0.9552049040794371,0.9552049040794371,0.0,207.4732666015625,218.0,76329.0,0.0,3402.750732421875,1.0,278.1499938964844,282.91192626953125,300.446533203125,304.5777893066406,293.1499938964844,293.1499938964844,278.1499938964844,35401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568395614624025,1.0,0.0,0.0,3.8315272331237793,3.831552982330322,9.795736559681243e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12378.5712890625,0.0,1739.9573974609375,2977.34912109375,0.0,3924.364013671875,0.9455780386924744,1.0,0.0,3.0,1.0,0.0
18018540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8209752440452576,0.4124439060688019,0.3746085166931152,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9409703612327576,0.6189576387405396,0.5878334045410156,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8572449088096619,0.4743229448795318,0.3340619206428528,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8470838665962219,0.4568370580673218,0.4359354078769684,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6867903470993042,0.238087385892868,1.0922755002975464,284.9513244628906,284.95001220703125,303.1903991699219,297.41778564453125,299.1367492675781,297.228271484375,284.9512634277344,1.0,0.6529335975646973,0.4214420914649963,0.4214420914649963,1.0,1.0,-3.392155885696411,1.08100163936615,2.311154127120972,0.313066154718399,0.9543050527572632,0.9543050527572632,0.0,211.2881622314453,221.0,76455.8359375,0.0,3447.56591796875,1.0,278.1499938964844,282.9049072265625,300.42724609375,304.5664978027344,293.1499938964844,293.1499938964844,278.1499938964844,35670.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958661675453186,1.0,0.0,0.0,3.843324422836304,3.843350410461426,9.856152018983266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12392.9951171875,0.0,1756.483642578125,2977.34912109375,0.0,3940.646728515625,0.94842129945755,1.0,0.0,3.0,1.0,0.0
18018600,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8209752440452576,0.4124439060688019,0.3746085166931152,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9409703612327576,0.6189576387405396,0.5878334045410156,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8572449088096619,0.4743229448795318,0.3340619206428528,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8470838665962219,0.4568370580673218,0.4359354078769684,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6867903470993042,0.238087385892868,1.0922755002975464,284.9513244628906,284.95001220703125,303.1903991699219,297.41778564453125,299.1367492675781,297.228271484375,284.9512634277344,1.0,0.6529335975646973,0.4214420914649963,0.4214420914649963,1.0,1.0,-3.392155885696411,1.08100163936615,2.311154127120972,0.313066154718399,0.9543050527572632,0.9543050527572632,0.0,211.2881622314453,221.0,76455.8359375,0.0,3447.56591796875,1.0,278.1499938964844,282.9049072265625,300.42724609375,304.5664978027344,293.1499938964844,293.1499938964844,278.1499938964844,35670.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958661675453186,1.0,0.0,0.0,3.843324422836304,3.843350410461426,9.856152018983266e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12392.9951171875,0.0,1756.483642578125,2977.34912109375,0.0,3940.646728515625,0.94842129945755,1.0,0.0,3.0,1.0,0.0
18018660,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8181256055831909,0.4125495851039886,0.3748299181461334,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9374382495880128,0.6199662089347839,0.5889252424240112,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.854788064956665,0.4755665361881256,0.3350248038768768,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8446154594421387,0.4578587412834167,0.4370348453521728,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6847308874130249,0.2387140095233917,1.0958164930343628,284.950439453125,284.95001220703125,303.19537353515625,297.4001159667969,299.1307373046875,297.2253723144531,284.950439453125,1.0,0.6558595895767212,0.4201817512512207,0.4201817512512207,1.0,1.0,-3.400473594665528,1.08049738407135,2.319976091384888,0.3108293414115906,0.9541208148002625,0.9541208148002625,0.0,214.8842620849609,224.0,76530.796875,0.0,3487.93212890625,1.0,278.1499938964844,282.90155029296875,300.40740966796875,304.55078125,293.1499938964844,293.1499938964844,278.1499938964844,35808.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960034191608429,1.0,0.0,0.0,3.8496735095977774,3.849699497222901,9.888742624752922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12398.6875,0.0,1765.353515625,2977.34912109375,0.0,3952.890380859375,0.9499545097351074,1.0,0.0,3.0,1.0,0.0
18018720,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8181256055831909,0.4125495851039886,0.3748299181461334,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9374382495880128,0.6199662089347839,0.5889252424240112,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.854788064956665,0.4755665361881256,0.3350248038768768,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8446154594421387,0.4578587412834167,0.4370348453521728,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6847308874130249,0.2387140095233917,1.0958164930343628,284.950439453125,284.95001220703125,303.19537353515625,297.4001159667969,299.1307373046875,297.2253723144531,284.950439453125,1.0,0.6558595895767212,0.4201817512512207,0.4201817512512207,1.0,1.0,-3.400473594665528,1.08049738407135,2.319976091384888,0.3108293414115906,0.9541208148002625,0.9541208148002625,0.0,214.8842620849609,224.0,76530.796875,0.0,3487.93212890625,1.0,278.1499938964844,282.90155029296875,300.40740966796875,304.55078125,293.1499938964844,293.1499938964844,278.1499938964844,35808.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960034191608429,1.0,0.0,0.0,3.8496735095977774,3.849699497222901,9.888742624752922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12398.6875,0.0,1765.353515625,2977.34912109375,0.0,3952.890380859375,0.9499545097351074,1.0,0.0,3.0,1.0,0.0
18018780,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8154463171958923,0.4126257002353668,0.3750171959400177,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9341183304786682,0.620866596698761,0.589909017086029,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8525456190109253,0.4767686426639557,0.3359522819519043,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8423488140106201,0.4588316679000854,0.4380772411823272,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6827733516693115,0.2392588704824447,1.0988993644714355,284.9503173828125,284.95001220703125,303.1994323730469,297.380859375,299.1242980957031,297.22222900390625,284.9503479003906,1.0,0.6585756540298462,0.4189214408397674,0.4189214408397674,1.0,1.0,-3.4079604148864746,1.0797088146209717,2.328251600265503,0.3084932267665863,0.954251766204834,0.954251766204834,0.0,218.287353515625,227.0,76571.625,0.0,3525.39111328125,1.0,278.1499938964844,282.899169921875,300.386962890625,304.5326538085937,293.1499938964844,293.1499938964844,278.1499938964844,35874.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611815214157104,1.0,0.0,0.0,3.853614807128906,3.853640794754028,9.909001619234914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12398.681640625,0.0,1770.7276611328125,2977.34912109375,0.0,3963.11083984375,0.9508904814720154,1.0,0.0,3.0,1.0,0.0
18018840,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8154463171958923,0.4126257002353668,0.3750171959400177,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9341183304786682,0.620866596698761,0.589909017086029,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8525456190109253,0.4767686426639557,0.3359522819519043,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8423488140106201,0.4588316679000854,0.4380772411823272,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6827733516693115,0.2392588704824447,1.0988993644714355,284.9503173828125,284.95001220703125,303.1994323730469,297.380859375,299.1242980957031,297.22222900390625,284.9503479003906,1.0,0.6585756540298462,0.4189214408397674,0.4189214408397674,1.0,1.0,-3.4079604148864746,1.0797088146209717,2.328251600265503,0.3084932267665863,0.954251766204834,0.954251766204834,0.0,218.287353515625,227.0,76571.625,0.0,3525.39111328125,1.0,278.1499938964844,282.899169921875,300.386962890625,304.5326538085937,293.1499938964844,293.1499938964844,278.1499938964844,35874.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611815214157104,1.0,0.0,0.0,3.853614807128906,3.853640794754028,9.909001619234914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12398.681640625,0.0,1770.7276611328125,2977.34912109375,0.0,3963.11083984375,0.9508904814720154,1.0,0.0,3.0,1.0,0.0
18018900,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8141453266143799,0.4126536846160888,0.3751005828380584,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9325087070465088,0.6212794780731201,0.5903648734092712,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8514786958694458,0.4773555696010589,0.3364052474498749,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8412674069404602,0.4593036472797394,0.4385830760002136,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6818260550498962,0.2395136058330536,1.1003446578979492,284.9502868652344,284.95001220703125,303.2011413574219,297.3706970214844,299.12091064453125,297.2206420898437,284.9503173828125,1.0,0.6598830819129944,0.4182912707328796,0.4182912707328796,1.0,1.0,-3.4115006923675537,1.0792330503463743,2.3322675228118896,0.3072898387908935,0.9543250203132628,0.9543250203132628,0.0,219.94512939453125,227.0,76583.5546875,0.0,3543.441650390625,1.0,278.1499938964844,282.8981018066406,300.3764343261719,304.5227966308594,293.1499938964844,293.1499938964844,278.1499938964844,35897.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617169499397278,1.0,0.0,0.0,3.855074882507324,3.8551008701324463,9.916510634866429e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12397.1396484375,0.0,1772.70556640625,2977.34912109375,0.0,3967.8759765625,0.9512353539466858,1.0,0.0,3.0,1.0,0.0
18018960,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8128631711006165,0.4126750826835632,0.3751774132251739,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9309263229370116,0.6216700673103333,0.5907982587814331,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8504410982131958,0.4779331088066101,0.3368511497974396,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8402141332626343,0.4597663283348083,0.4390792548656463,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6808965802192688,0.2397581934928894,1.10173761844635,284.9502868652344,284.95001220703125,303.20263671875,297.36016845703125,299.1176147460937,297.21905517578125,284.9503173828125,1.0,0.6611623167991638,0.4176941812038421,0.4176941812038421,1.0,1.0,-3.4149231910705566,1.0787956714630127,2.336127519607544,0.3061514496803283,0.9544228315353394,0.9544228315353394,0.0,221.5799865722656,230.0,76592.09375,0.0,3561.112548828125,1.0,278.1499938964844,282.8970947265625,300.3656311035156,304.5124816894531,293.1499938964844,293.1499938964844,278.1499938964844,35914.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622355103492736,1.0,0.0,0.0,3.856305122375488,3.8563311100006095,9.922840717990766e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12394.935546875,0.0,1774.3577880859375,2977.34912109375,0.0,3972.488037109375,0.9515247941017152,1.0,0.0,3.0,1.0,0.0
18019020,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8103377223014832,0.4127018749713897,0.3753145337104797,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9278245568275452,0.6223827600479126,0.5915988087654114,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.848432183265686,0.4790521562099457,0.3377180695533752,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8381762504577637,0.4606681764125824,0.440047025680542,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.679080069065094,0.2402198165655136,1.104386329650879,284.9502258300781,284.95001220703125,303.2049865722656,297.3381652832031,299.1108093261719,297.2159118652344,284.95025634765625,1.0,0.6636486649513245,0.4165000319480896,0.4165000319480896,1.0,1.0,-3.4214441776275635,1.0778006315231323,2.3436434268951416,0.3038285970687866,0.9545360803604126,0.9545360803604126,0.0,224.7979431152344,218.0,76596.8671875,0.0,3595.4765625,1.0,278.1499938964844,282.8951721191406,300.3432312011719,304.4903869628906,293.1499938964844,293.1499938964844,278.1499938964844,35940.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632343649864196,1.0,0.0,0.0,3.858122825622559,3.85814905166626,9.932198281603632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12388.205078125,0.0,1776.8074951171875,2977.34912109375,0.0,3981.3642578125,0.95195209980011,1.0,0.0,3.0,1.0,0.0
18019080,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8103377223014832,0.4127018749713897,0.3753145337104797,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9278245568275452,0.6223827600479126,0.5915988087654114,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.848432183265686,0.4790521562099457,0.3377180695533752,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8381762504577637,0.4606681764125824,0.440047025680542,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.679080069065094,0.2402198165655136,1.104386329650879,284.9502258300781,284.95001220703125,303.2049865722656,297.3381652832031,299.1108093261719,297.2159118652344,284.95025634765625,1.0,0.6636486649513245,0.4165000319480896,0.4165000319480896,1.0,1.0,-3.4214441776275635,1.0778006315231323,2.3436434268951416,0.3038285970687866,0.9545360803604126,0.9545360803604126,0.0,224.7979431152344,218.0,76596.8671875,0.0,3595.4765625,1.0,278.1499938964844,282.8951721191406,300.3432312011719,304.4903869628906,293.1499938964844,293.1499938964844,278.1499938964844,35940.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632343649864196,1.0,0.0,0.0,3.858122825622559,3.85814905166626,9.932198281603632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12388.205078125,0.0,1776.8074951171875,2977.34912109375,0.0,3981.3642578125,0.95195209980011,1.0,0.0,3.0,1.0,0.0
18019140,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8139010071754456,0.4127489030361175,0.375196635723114,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9331269264221193,0.6230453252792358,0.5920780897140503,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8527531027793884,0.4801481664180755,0.3383658826351166,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8422530889511108,0.4615748226642608,0.4407351315021515,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6827129125595093,0.2406802773475647,1.105688452720642,284.94842529296875,284.95001220703125,303.2065734863281,297.3149719238281,299.1036682128906,297.2129211425781,284.9483642578125,1.0,0.6617568135261536,0.4153058528900146,0.4153058528900146,1.0,1.0,-3.425054788589477,1.075748085975647,2.349306583404541,0.3011477589607239,0.9528639912605286,0.9528639912605286,0.0,220.9161376953125,206.0,76543.8125,0.0,3581.44677734375,1.0,278.1499938964844,282.8923645019531,300.3196716308594,304.46490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36019.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964188814163208,1.0,0.0,0.0,3.8577375411987305,3.857763767242432,9.930215583153768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12371.3173828125,0.0,1776.9520263671875,2977.34912109375,0.0,3989.836181640625,0.9519025683403016,1.0,0.0,3.0,1.0,0.0
18019200,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8139010071754456,0.4127489030361175,0.375196635723114,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9331269264221193,0.6230453252792358,0.5920780897140503,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8527531027793884,0.4801481664180755,0.3383658826351166,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8422530889511108,0.4615748226642608,0.4407351315021515,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6827129125595093,0.2406802773475647,1.105688452720642,284.94842529296875,284.95001220703125,303.2065734863281,297.3149719238281,299.1036682128906,297.2129211425781,284.9483642578125,1.0,0.6617568135261536,0.4153058528900146,0.4153058528900146,1.0,1.0,-3.425054788589477,1.075748085975647,2.349306583404541,0.3011477589607239,0.9528639912605286,0.9528639912605286,0.0,220.9161376953125,206.0,76543.8125,0.0,3581.44677734375,1.0,278.1499938964844,282.8923645019531,300.3196716308594,304.46490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36019.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964188814163208,1.0,0.0,0.0,3.8577375411987305,3.857763767242432,9.930215583153768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12371.3173828125,0.0,1776.9520263671875,2977.34912109375,0.0,3989.836181640625,0.9519025683403016,1.0,0.0,3.0,1.0,0.0
18019260,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8209791779518127,0.4128653407096863,0.374991238117218,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9433412551879884,0.6236357092857361,0.5923340916633606,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8610051870346069,0.481213629245758,0.3388788998126983,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.850147008895874,0.4625267386436462,0.4413076937198639,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6896891593933105,0.2411704361438751,1.1063734292984009,284.9472351074219,284.95001220703125,303.2074279785156,297.2906799316406,299.0965881347656,297.2104797363281,284.9472045898437,1.0,0.6579219698905945,0.4141280949115753,0.4141280949115753,1.0,1.0,-3.427246332168579,1.073224425315857,2.3540217876434326,0.2982717156410217,0.9504780173301696,0.9504780173301696,0.0,213.1744079589844,194.0,76445.125,0.0,3541.4130859375,1.0,278.1499938964844,282.8908996582031,300.29449462890625,304.4346008300781,293.1499938964844,293.1499938964844,278.1499938964844,36098.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649320244789124,1.0,0.0,0.0,3.853904247283936,3.8539304733276367,9.91048977994069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12345.83203125,0.0,1772.850341796875,2977.34912109375,0.0,3996.426513671875,0.9510936737060548,1.0,0.0,3.0,1.0,0.0
18019320,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8209791779518127,0.4128653407096863,0.374991238117218,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9433412551879884,0.6236357092857361,0.5923340916633606,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8610051870346069,0.481213629245758,0.3388788998126983,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.850147008895874,0.4625267386436462,0.4413076937198639,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6896891593933105,0.2411704361438751,1.1063734292984009,284.9472351074219,284.95001220703125,303.2074279785156,297.2906799316406,299.0965881347656,297.2104797363281,284.9472045898437,1.0,0.6579219698905945,0.4141280949115753,0.4141280949115753,1.0,1.0,-3.427246332168579,1.073224425315857,2.3540217876434326,0.2982717156410217,0.9504780173301696,0.9504780173301696,0.0,213.1744079589844,194.0,76445.125,0.0,3541.4130859375,1.0,278.1499938964844,282.8908996582031,300.29449462890625,304.4346008300781,293.1499938964844,293.1499938964844,278.1499938964844,36098.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649320244789124,1.0,0.0,0.0,3.853904247283936,3.8539304733276367,9.91048977994069e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12345.83203125,0.0,1772.850341796875,2977.34912109375,0.0,3996.426513671875,0.9510936737060548,1.0,0.0,3.0,1.0,0.0
18019380,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8303453326225281,0.4130292236804962,0.3747617900371551,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9563977122306824,0.6241966485977173,0.5924784541130066,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8721099495887756,0.4822801947593689,0.3393322229385376,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8608269691467285,0.4635100364685058,0.4418382048606872,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6989544630050659,0.241695150732994,1.1068545579910278,284.94677734375,284.95001220703125,303.2076110839844,297.2654113769531,299.0896301269531,297.2086181640625,284.94677734375,1.0,0.6530320048332214,0.412950336933136,0.412950336933136,1.0,1.0,-3.4289071559906006,1.0705028772354126,2.358404397964477,0.2953101098537445,0.948121190071106,0.948121190071106,0.0,203.4895477294922,182.0,76324.5859375,0.0,3488.694091796875,1.0,278.1499938964844,282.8902893066406,300.2685852050781,304.4020080566406,293.1499938964844,293.1499938964844,278.1499938964844,36145.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965538501739502,1.0,0.0,0.0,3.8482630252838135,3.848289012908936,9.881497362584923e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12316.5771484375,0.0,1766.2813720703125,2977.34912109375,0.0,4001.80029296875,0.9498575925827026,1.0,0.0,3.0,1.0,0.0
