time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8303453326225281,0.4130292236804962,0.3747617900371551,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9563977122306824,0.6241966485977173,0.5924784541130066,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8721099495887756,0.4822801947593689,0.3393322229385376,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8608269691467285,0.4635100364685058,0.4418382048606872,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6989544630050659,0.241695150732994,1.1068545579910278,284.94677734375,284.95001220703125,303.2076110839844,297.2654113769531,299.0896301269531,297.2086181640625,284.94677734375,1.0,0.6530320048332214,0.412950336933136,0.412950336933136,1.0,1.0,-3.4289071559906006,1.0705028772354126,2.358404397964477,0.2953101098537445,0.948121190071106,0.948121190071106,0.0,203.4895477294922,182.0,76324.5859375,0.0,3488.694091796875,1.0,278.1499938964844,282.8902893066406,300.2685852050781,304.4020080566406,293.1499938964844,293.1499938964844,278.1499938964844,36145.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965538501739502,1.0,0.0,0.0,3.8482630252838135,3.848289012908936,9.881497362584923e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12316.5771484375,0.0,1766.2813720703125,2977.34912109375,0.0,4001.80029296875,0.9498575925827026,1.0,0.0,3.0,1.0,0.0
18019500,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8358035087585449,0.4131225049495697,0.3746429681777954,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.963576316833496,0.624471127986908,0.5925273895263672,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8786200881004333,0.4828168153762817,0.3395485579967499,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8671166896820068,0.464008092880249,0.4420942664146423,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7042990922927856,0.2419679015874862,1.1070663928985596,284.9467163085937,284.95001220703125,303.2074584960937,297.2524719238281,299.0862121582031,297.2078552246094,284.9467163085937,1.0,0.650352954864502,0.4123614728450775,0.4123614728450775,1.0,1.0,-3.4296462535858154,1.069105625152588,2.3605403900146484,0.2938122451305389,0.9469882249832152,0.9469882249832152,0.0,198.22364807128903,182.0,76259.515625,0.0,3459.62060546875,1.0,278.1499938964844,282.89019775390625,300.2554016113281,304.3852233886719,293.1499938964844,293.1499938964844,278.1499938964844,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658121466636658,1.0,0.0,0.0,3.845067024230957,3.845093011856079,9.865091215033317e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12301.130859375,0.0,1762.471923828125,2977.34912109375,0.0,4004.223388671875,0.9491490125656128,1.0,0.0,3.0,1.0,0.0
18019560,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8417997360229492,0.4132213592529297,0.3745230436325073,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9710018038749696,0.6247429251670837,0.5925664305686951,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8857458233833313,0.4833565056324005,0.3397616446018219,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8740286827087402,0.4645085334777832,0.4423460960388183,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7100556492805481,0.2422460913658142,1.107271432876587,284.9468078613281,284.95001220703125,303.2071533203125,297.23931884765625,299.0831604003906,297.20721435546875,284.9468078613281,1.0,0.6475725769996643,0.4118570387363434,0.4118570387363434,1.0,1.0,-3.4303557872772217,1.0679187774658203,2.3624367713928223,0.2925306260585785,0.945984661579132,0.945984661579132,0.0,192.7782287597656,170.0,76196.078125,0.0,3429.4111328125,1.0,278.1499938964844,282.89019775390625,300.2420959472656,304.3682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36167.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660784602165222,1.0,0.0,0.0,3.841843366622925,3.841869354248047,9.848556601355083e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12285.935546875,0.0,1758.5770263671875,2977.34912109375,0.0,4006.581298828125,0.9484302997589112,1.0,0.0,3.0,1.0,0.0
18019620,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.855595588684082,0.413430243730545,0.374281495809555,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9861267805099488,0.6252787113189697,0.5926229357719421,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9018526077270508,0.4844440519809723,0.3401831984519958,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8897669911384583,0.465511679649353,0.4428395330905914,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7220675945281982,0.2428137958049774,1.1076732873916626,284.94696044921875,284.95001220703125,303.20611572265625,297.2124938964844,299.0771789550781,297.2061767578125,284.9469909667969,1.0,0.6417999863624573,0.4108482003211975,0.4108482003211975,1.0,1.0,-3.4317173957824707,1.0655468702316284,2.3661704063415527,0.2899813652038574,0.9440614581108092,0.9440614581108092,0.0,181.5317230224609,158.0,76066.8046875,0.0,3366.738037109375,1.0,278.1499938964844,282.89019775390625,300.21514892578125,304.333984375,293.1499938964844,293.1499938964844,278.1499938964844,36173.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666045904159546,1.0,0.0,0.0,3.835336923599243,3.835362672805786,9.815225894271862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12255.1962890625,0.0,1750.66943359375,2977.34912109375,0.0,4011.236328125,0.9469720721244812,1.0,0.0,3.0,1.0,0.0
18019680,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.855595588684082,0.413430243730545,0.374281495809555,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9861267805099488,0.6252787113189697,0.5926229357719421,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9018526077270508,0.4844440519809723,0.3401831984519958,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8897669911384583,0.465511679649353,0.4428395330905914,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7220675945281982,0.2428137958049774,1.1076732873916626,284.94696044921875,284.95001220703125,303.20611572265625,297.2124938964844,299.0771789550781,297.2061767578125,284.9469909667969,1.0,0.6417999863624573,0.4108482003211975,0.4108482003211975,1.0,1.0,-3.4317173957824707,1.0655468702316284,2.3661704063415527,0.2899813652038574,0.9440614581108092,0.9440614581108092,0.0,181.5317230224609,158.0,76066.8046875,0.0,3366.738037109375,1.0,278.1499938964844,282.89019775390625,300.21514892578125,304.333984375,293.1499938964844,293.1499938964844,278.1499938964844,36173.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666045904159546,1.0,0.0,0.0,3.835336923599243,3.835362672805786,9.815225894271862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12255.1962890625,0.0,1750.66943359375,2977.34912109375,0.0,4011.236328125,0.9469720721244812,1.0,0.0,3.0,1.0,0.0
18019740,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8714753985404968,0.4136348366737366,0.3740503489971161,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.6259274482727051,0.5911034941673279,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9211657047271729,0.4855285584926605,0.3406124711036682,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9075537919998168,0.4665035307407379,0.4433366060256958,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7347871661186218,0.2433796226978302,1.108131766319275,284.9457092285156,284.95001220703125,303.2045593261719,297.1850891113281,299.071044921875,297.2054138183594,284.9455261230469,1.0,0.6357346177101135,0.409839391708374,0.409839391708374,1.0,1.0,-3.4308009147644043,1.062360405921936,2.368440628051758,0.2872205674648285,0.9409418106079102,0.9409418106079102,0.0,170.38658142089844,146.0,75897.2265625,0.0,3299.800537109375,1.0,278.1499938964844,282.8891906738281,300.18756103515625,304.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,36216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671085476875304,1.0,0.0,0.0,3.827762126922608,3.8277878761291504,9.776493925528484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12218.1328125,0.0,1741.7718505859375,2977.34912109375,0.0,4015.692626953125,0.9452801942825316,1.0,0.0,3.0,1.0,0.0
18019800,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8714753985404968,0.4136348366737366,0.3740503489971161,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.6259274482727051,0.5911034941673279,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9211657047271729,0.4855285584926605,0.3406124711036682,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9075537919998168,0.4665035307407379,0.4433366060256958,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7347871661186218,0.2433796226978302,1.108131766319275,284.9457092285156,284.95001220703125,303.2045593261719,297.1850891113281,299.071044921875,297.2054138183594,284.9455261230469,1.0,0.6357346177101135,0.409839391708374,0.409839391708374,1.0,1.0,-3.4308009147644043,1.062360405921936,2.368440628051758,0.2872205674648285,0.9409418106079102,0.9409418106079102,0.0,170.38658142089844,146.0,75897.2265625,0.0,3299.800537109375,1.0,278.1499938964844,282.8891906738281,300.18756103515625,304.2979431152344,293.1499938964844,293.1499938964844,278.1499938964844,36216.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671085476875304,1.0,0.0,0.0,3.827762126922608,3.8277878761291504,9.776493925528484e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12218.1328125,0.0,1741.7718505859375,2977.34912109375,0.0,4015.692626953125,0.9452801942825316,1.0,0.0,3.0,1.0,0.0
18019860,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8833379745483398,0.4136873781681061,0.3738698065280914,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.6288930177688599,0.5683794617652893,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9362356662750244,0.4864735007286072,0.3410880267620086,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9219449758529664,0.4673525094985962,0.443891316652298,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7442620396614075,0.2438312470912933,1.108953595161438,284.9305419921875,284.95001220703125,303.2024841308594,297.1571655273437,299.0648803710937,297.2072448730469,284.9300537109375,1.0,0.6278209090232849,0.4088518917560577,0.4088518917560577,1.0,1.0,-3.4059929847717285,1.0508136749267578,2.3551793098449707,0.2816592454910278,0.922594666481018,0.922594666481018,0.0,162.0384063720703,134.0,75231.53125,0.0,3193.833984375,1.0,278.1499938964844,282.8821105957031,300.15576171875,304.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36847.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966895878314972,1.0,0.0,0.0,3.799703598022461,3.799729108810425,9.633690751797983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12095.716796875,0.0,1712.7880859375,2977.34912109375,0.0,4013.8125,0.9392778277397156,1.0,0.0,3.0,1.0,0.0
18019920,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8833379745483398,0.4136873781681061,0.3738698065280914,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.6288930177688599,0.5683794617652893,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9362356662750244,0.4864735007286072,0.3410880267620086,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9219449758529664,0.4673525094985962,0.443891316652298,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7442620396614075,0.2438312470912933,1.108953595161438,284.9305419921875,284.95001220703125,303.2024841308594,297.1571655273437,299.0648803710937,297.2072448730469,284.9300537109375,1.0,0.6278209090232849,0.4088518917560577,0.4088518917560577,1.0,1.0,-3.4059929847717285,1.0508136749267578,2.3551793098449707,0.2816592454910278,0.922594666481018,0.922594666481018,0.0,162.0384063720703,134.0,75231.53125,0.0,3193.833984375,1.0,278.1499938964844,282.8821105957031,300.15576171875,304.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36847.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966895878314972,1.0,0.0,0.0,3.799703598022461,3.799729108810425,9.633690751797983e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12095.716796875,0.0,1712.7880859375,2977.34912109375,0.0,4013.8125,0.9392778277397156,1.0,0.0,3.0,1.0,0.0
18019980,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8978604078292847,0.4137144684791565,0.3735958635807037,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6356267929077148,0.5415816903114319,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9537959098815918,0.4874005317687988,0.3414981365203857,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9397507905960084,0.468160480260849,0.4443419277667999,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7559471130371094,0.2442400008440017,1.1093233823776243,284.9248352050781,284.95001220703125,303.20001220703125,297.12890625,299.0653381347656,297.2196044921875,284.9245910644531,1.0,0.6185444593429565,0.4078644216060638,0.4078644216060638,1.0,1.0,-3.374918222427368,1.0370968580245972,2.3378214836120605,0.2750438153743744,0.9031795859336852,0.9031795859336852,0.0,152.7110137939453,152.0,74262.2734375,0.0,3070.2392578125,1.0,278.1499938964844,282.88690185546875,300.1202697753906,304.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,37401.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965021550655365,1.0,0.0,0.0,3.746507406234741,3.746532678604126,9.365834898744652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11922.111328125,0.0,1653.9737548828125,2977.34912109375,0.0,3997.2197265625,0.9277618527412416,1.0,0.0,3.0,1.0,0.0
18020040,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8978604078292847,0.4137144684791565,0.3735958635807037,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6356267929077148,0.5415816903114319,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9537959098815918,0.4874005317687988,0.3414981365203857,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9397507905960084,0.468160480260849,0.4443419277667999,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7559471130371094,0.2442400008440017,1.1093233823776243,284.9248352050781,284.95001220703125,303.20001220703125,297.12890625,299.0653381347656,297.2196044921875,284.9245910644531,1.0,0.6185444593429565,0.4078644216060638,0.4078644216060638,1.0,1.0,-3.374918222427368,1.0370968580245972,2.3378214836120605,0.2750438153743744,0.9031795859336852,0.9031795859336852,0.0,152.7110137939453,152.0,74262.2734375,0.0,3070.2392578125,1.0,278.1499938964844,282.88690185546875,300.1202697753906,304.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,37401.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965021550655365,1.0,0.0,0.0,3.746507406234741,3.746532678604126,9.365834898744652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11922.111328125,0.0,1653.9737548828125,2977.34912109375,0.0,3997.2197265625,0.9277618527412416,1.0,0.0,3.0,1.0,0.0
18020100,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9002586007118225,0.4137974679470062,0.3735932111740112,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.639433741569519,0.5373904705047607,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.956771433353424,0.4879370033740997,0.3418091535568237,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9428262710571288,0.4686236381530761,0.444699764251709,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7580483555793762,0.244504377245903,1.110137939453125,284.93310546875,284.95001220703125,303.1986083984375,297.1146850585937,299.0695495605469,297.2302551269531,284.9341125488281,1.0,0.6179783940315247,0.4073706865310669,0.4073706865310669,1.0,1.0,-3.371617317199707,1.0345790386199951,2.337038278579712,0.2728183269500732,0.9014503955841064,0.9014503955841064,0.0,151.32994079589844,152.0,73949.375,0.0,3055.032958984375,1.0,278.1499938964844,282.897705078125,300.1036376953125,304.11114501953125,293.1499938964844,293.1499938964844,278.1499938964844,37294.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637607336044312,1.0,0.0,0.0,3.721275329589844,3.7213003635406494,9.240104645868996e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11862.27734375,0.0,1623.7921142578125,2977.34912109375,0.0,3986.037353515625,0.9222256541252136,1.0,0.0,3.0,1.0,0.0
18020160,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8993618488311768,0.4139373004436493,0.3737136125564575,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.6424761414527893,0.5391247868537903,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9560814499855042,0.488537847995758,0.3422192633152008,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9420593976974488,0.4691380560398102,0.4451798796653747,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7575578689575195,0.2448124289512634,1.1115195751190186,284.9451599121094,284.95001220703125,303.1971130371094,297.10040283203125,299.0743103027344,297.2391052246094,284.946044921875,1.0,0.6192439794540405,0.4071396887302398,0.4071396887302398,1.0,1.0,-3.376565933227539,1.0356289148330688,2.34093713760376,0.2726480364799499,0.9063860177993774,0.9063860177993774,0.0,152.04127502441406,170.0,73891.953125,0.0,3070.092529296875,1.0,278.1499938964844,282.90728759765625,300.0908508300781,304.0885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36754.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962871253490448,1.0,0.0,0.0,3.711390733718872,3.711415529251098,9.191082313009248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11850.521484375,0.0,1608.2882080078125,2977.34912109375,0.0,3978.138916015625,0.9197044968605042,1.0,0.0,3.0,1.0,0.0
18020220,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8914331793785095,0.4142330586910248,0.3741311132907867,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.6457175612449646,0.5538210868835449,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9477267861366272,0.4897892773151397,0.3431971073150635,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9332897067070008,0.4701947569847107,0.4463286995887756,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7517626881599426,0.2454396933317184,1.1151083707809448,284.9637756347656,284.95001220703125,303.19390869140625,297.0718078613281,299.0765686035156,297.2444763183594,284.9644470214844,1.0,0.6258531212806702,0.4066777229309082,0.4066777229309082,1.0,1.0,-3.4015934467315674,1.043116807937622,2.3584766387939453,0.2744059562683105,0.9227723479270936,0.9227723479270936,0.0,157.44007873535156,173.0,74220.1015625,0.0,3157.281982421875,1.0,278.1499938964844,282.9164428710937,300.0719299316406,304.0790710449219,293.1499938964844,293.1499938964844,278.1499938964844,35714.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629471898078918,1.0,0.0,0.0,3.721411228179932,3.721435785293579,9.240779377250874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11900.91796875,0.0,1611.8994140625,2977.34912109375,0.0,3978.813232421875,0.9212270379066468,1.0,0.0,3.0,1.0,0.0
18020280,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8914331793785095,0.4142330586910248,0.3741311132907867,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.6457175612449646,0.5538210868835449,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9477267861366272,0.4897892773151397,0.3431971073150635,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9332897067070008,0.4701947569847107,0.4463286995887756,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7517626881599426,0.2454396933317184,1.1151083707809448,284.9637756347656,284.95001220703125,303.19390869140625,297.0718078613281,299.0765686035156,297.2444763183594,284.9644470214844,1.0,0.6258531212806702,0.4066777229309082,0.4066777229309082,1.0,1.0,-3.4015934467315674,1.043116807937622,2.3584766387939453,0.2744059562683105,0.9227723479270936,0.9227723479270936,0.0,157.44007873535156,173.0,74220.1015625,0.0,3157.281982421875,1.0,278.1499938964844,282.9164428710937,300.0719299316406,304.0790710449219,293.1499938964844,293.1499938964844,278.1499938964844,35714.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629471898078918,1.0,0.0,0.0,3.721411228179932,3.721435785293579,9.240779377250874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11900.91796875,0.0,1611.8994140625,2977.34912109375,0.0,3978.813232421875,0.9212270379066468,1.0,0.0,3.0,1.0,0.0
18020340,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8848890662193298,0.4143877625465393,0.3744487464427948,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.6461935639381409,0.5663434267044067,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9407269954681396,0.4909429848194122,0.3441279828548431,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.926059901714325,0.4711346924304962,0.4473932087421417,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7470703125,0.245934784412384,1.1182098388671875,284.9647521972656,284.95001220703125,303.1903991699219,297.0431823730469,299.069091796875,297.2362976074219,284.9647216796875,1.0,0.6310603618621826,0.4062157571315765,0.4062157571315765,1.0,1.0,-3.423182725906372,1.049347162246704,2.373835563659668,0.2761209607124328,0.9337072372436525,0.9337072372436525,0.0,162.17445373535156,176.0,74634.7890625,0.0,3233.878662109375,1.0,278.1499938964844,282.9092712402344,300.0525207519531,304.0843200683594,293.1499938964844,293.1499938964844,278.1499938964844,35328.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649646878242492,1.0,0.0,0.0,3.748542308807373,3.7485671043396,9.376010439154924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11965.6298828125,0.0,1640.431884765625,2977.34912109375,0.0,3996.71630859375,0.9269251823425292,1.0,0.0,3.0,1.0,0.0
18020400,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8848890662193298,0.4143877625465393,0.3744487464427948,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.6461935639381409,0.5663434267044067,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9407269954681396,0.4909429848194122,0.3441279828548431,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.926059901714325,0.4711346924304962,0.4473932087421417,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7470703125,0.245934784412384,1.1182098388671875,284.9647521972656,284.95001220703125,303.1903991699219,297.0431823730469,299.069091796875,297.2362976074219,284.9647216796875,1.0,0.6310603618621826,0.4062157571315765,0.4062157571315765,1.0,1.0,-3.423182725906372,1.049347162246704,2.373835563659668,0.2761209607124328,0.9337072372436525,0.9337072372436525,0.0,162.17445373535156,176.0,74634.7890625,0.0,3233.878662109375,1.0,278.1499938964844,282.9092712402344,300.0525207519531,304.0843200683594,293.1499938964844,293.1499938964844,278.1499938964844,35328.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649646878242492,1.0,0.0,0.0,3.748542308807373,3.7485671043396,9.376010439154924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11965.6298828125,0.0,1640.431884765625,2977.34912109375,0.0,3996.71630859375,0.9269251823425292,1.0,0.0,3.0,1.0,0.0
18020460,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8792626857757568,0.414402037858963,0.3746081888675689,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.6455514430999756,0.5772842168807983,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.934697687625885,0.4919902682304382,0.3449618816375732,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.919928014278412,0.4719409644603729,0.4483039379119873,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7430580854415894,0.2462906092405319,1.1205497980117798,284.9599914550781,284.95001220703125,303.1866455078125,297.01470947265625,299.05426025390625,297.2242431640625,284.9598999023437,1.0,0.6356990337371826,0.4048396348953247,0.4048396348953247,1.0,1.0,-3.441452741622925,1.051873803138733,2.3895788192749023,0.2747146487236023,0.938486874103546,0.938486874103546,0.0,166.35060119628906,179.0,74934.5703125,0.0,3300.4287109375,1.0,278.1499938964844,282.8993530273437,300.0265808105469,304.07672119140625,293.1499938964844,293.1499938964844,278.1499938964844,35396.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674533605575562,1.0,0.0,0.0,3.7714357376098633,3.771461009979248,9.490885304330732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12006.931640625,0.0,1667.8497314453125,2977.34912109375,0.0,4018.740234375,0.9320897459983826,1.0,0.0,3.0,1.0,0.0
18020520,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8792626857757568,0.414402037858963,0.3746081888675689,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9990000128746032,0.6455514430999756,0.5772842168807983,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.934697687625885,0.4919902682304382,0.3449618816375732,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.919928014278412,0.4719409644603729,0.4483039379119873,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7430580854415894,0.2462906092405319,1.1205497980117798,284.9599914550781,284.95001220703125,303.1866455078125,297.01470947265625,299.05426025390625,297.2242431640625,284.9598999023437,1.0,0.6356990337371826,0.4048396348953247,0.4048396348953247,1.0,1.0,-3.441452741622925,1.051873803138733,2.3895788192749023,0.2747146487236023,0.938486874103546,0.938486874103546,0.0,166.35060119628906,179.0,74934.5703125,0.0,3300.4287109375,1.0,278.1499938964844,282.8993530273437,300.0265808105469,304.07672119140625,293.1499938964844,293.1499938964844,278.1499938964844,35396.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674533605575562,1.0,0.0,0.0,3.7714357376098633,3.771461009979248,9.490885304330732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12006.931640625,0.0,1667.8497314453125,2977.34912109375,0.0,4018.740234375,0.9320897459983826,1.0,0.0,3.0,1.0,0.0
18020580,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8742414712905884,0.4143663048744201,0.3746980130672455,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.6443078517913818,0.5872615575790405,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.929332196712494,0.4930192828178406,0.345763623714447,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9145503640174866,0.4726837873458862,0.4491318464279175,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7394739985466003,0.2465689480304718,1.1224385499954224,284.9568786621094,284.95001220703125,303.1827087402344,296.9864807128906,299.03912353515625,297.2123718261719,284.95684814453125,1.0,0.6398982405662537,0.4034635126590729,0.4034635126590729,1.0,1.0,-3.457792997360229,1.0535976886749268,2.404195070266724,0.2729207575321197,0.9415193200111388,0.9415193200111388,0.0,170.2040557861328,182.0,75168.9921875,0.0,3361.21728515625,1.0,278.1499938964844,282.8920288085937,299.998046875,304.0613708496094,293.1499938964844,293.1499938964844,278.1499938964844,35512.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697665572166444,1.0,0.0,0.0,3.788963556289673,3.7889888286590576,9.579307516105473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12036.25,0.0,1689.5550537109375,2977.34912109375,0.0,4039.15234375,0.936105728149414,1.0,0.0,3.0,1.0,0.0
18020640,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8742414712905884,0.4143663048744201,0.3746980130672455,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.6443078517913818,0.5872615575790405,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.929332196712494,0.4930192828178406,0.345763623714447,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9145503640174866,0.4726837873458862,0.4491318464279175,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7394739985466003,0.2465689480304718,1.1224385499954224,284.9568786621094,284.95001220703125,303.1827087402344,296.9864807128906,299.03912353515625,297.2123718261719,284.95684814453125,1.0,0.6398982405662537,0.4034635126590729,0.4034635126590729,1.0,1.0,-3.457792997360229,1.0535976886749268,2.404195070266724,0.2729207575321197,0.9415193200111388,0.9415193200111388,0.0,170.2040557861328,182.0,75168.9921875,0.0,3361.21728515625,1.0,278.1499938964844,282.8920288085937,299.998046875,304.0613708496094,293.1499938964844,293.1499938964844,278.1499938964844,35512.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697665572166444,1.0,0.0,0.0,3.788963556289673,3.7889888286590576,9.579307516105473e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12036.25,0.0,1689.5550537109375,2977.34912109375,0.0,4039.15234375,0.936105728149414,1.0,0.0,3.0,1.0,0.0
18020700,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8719226121902466,0.4143408238887787,0.3747318983078003,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9990000128746032,0.643526554107666,0.5919574499130249,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9268776178359984,0.4935539364814758,0.3461711406707763,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9121107459068298,0.4730421006679535,0.4495289921760559,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7378191351890564,0.2466951161623001,1.123294472694397,284.9559936523437,284.95001220703125,303.1806945800781,296.9725036621094,299.031982421875,297.2071533203125,284.9559631347656,1.0,0.6418807506561279,0.4027754664421081,0.4027754664421081,1.0,1.0,-3.465479850769043,1.054275631904602,2.4112043380737305,0.2719421088695526,0.9429229497909546,0.9429229497909546,0.0,172.03709411621094,182.0,75272.8203125,0.0,3390.11962890625,1.0,278.1499938964844,282.88916015625,299.9836730957031,304.0525817871094,293.1499938964844,293.1499938964844,278.1499938964844,35558.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708440899848938,1.0,0.0,0.0,3.796432495117188,3.796458005905152,9.617111800253042e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12048.7080078125,0.0,1698.8310546875,2977.34912109375,0.0,4048.639892578125,0.9378175139427184,1.0,0.0,3.0,1.0,0.0
18020760,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8697121143341064,0.4143087267875671,0.3747587203979492,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.6426423788070679,0.5964873433113098,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9245694279670716,0.4941196143627167,0.3465948700904846,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9098182916641236,0.4733903706073761,0.4499155282974243,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7362461090087891,0.2468205690383911,1.1241275072097778,284.9554748535156,284.95001220703125,303.1786193847656,296.9586181640625,299.0255126953125,297.2025451660156,284.9555053710937,1.0,0.6438036561012268,0.4021544158458709,0.4021544158458709,1.0,1.0,-3.472938299179077,1.055046558380127,2.4178919792175293,0.2711039185523987,0.9444090723991394,0.9444090723991394,0.0,173.81922912597656,185.0,75373.28125,0.0,3418.297119140625,1.0,278.1499938964844,282.88671875,299.9693908691406,304.0436096191406,293.1499938964844,293.1499938964844,278.1499938964844,35592.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718809127807616,1.0,0.0,0.0,3.8034281730651855,3.8034534454345694,9.652586641095695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12060.67578125,0.0,1707.4796142578125,2977.34912109375,0.0,4057.757080078125,0.9394161105155944,1.0,0.0,3.0,1.0,0.0
18020820,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8654395341873169,0.4142279922962188,0.3747968673706054,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9990000128746032,0.6406465172767639,0.6050083637237549,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9201865196228028,0.4953277111053467,0.3474952578544616,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9054847955703736,0.4740617573261261,0.4506638348102569,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7332079410552979,0.2470649778842926,1.1257610321044922,284.9546813964844,284.95001220703125,303.1744384765625,296.9312438964844,299.013916015625,297.1952209472656,284.9546813964844,1.0,0.6474750638008118,0.400912344455719,0.400912344455719,1.0,1.0,-3.48681378364563,1.0562238693237305,2.4305896759033203,0.2692989706993103,0.94710773229599,0.94710773229599,0.0,177.32388305664062,188.0,75550.2890625,0.0,3472.51318359375,1.0,278.1499938964844,282.8821105957031,299.9412536621094,304.0248718261719,293.1499938964844,293.1499938964844,278.1499938964844,35648.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738379716873168,1.0,0.0,0.0,3.816033363342285,3.816058874130249,9.716674185256124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12080.96484375,0.0,1723.1044921875,2977.34912109375,0.0,4074.93359375,0.94228994846344,1.0,0.0,3.0,1.0,0.0
18020880,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8654395341873169,0.4142279922962188,0.3747968673706054,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9990000128746032,0.6406465172767639,0.6050083637237549,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9201865196228028,0.4953277111053467,0.3474952578544616,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9054847955703736,0.4740617573261261,0.4506638348102569,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7332079410552979,0.2470649778842926,1.1257610321044922,284.9546813964844,284.95001220703125,303.1744384765625,296.9312438964844,299.013916015625,297.1952209472656,284.9546813964844,1.0,0.6474750638008118,0.400912344455719,0.400912344455719,1.0,1.0,-3.48681378364563,1.0562238693237305,2.4305896759033203,0.2692989706993103,0.94710773229599,0.94710773229599,0.0,177.32388305664062,188.0,75550.2890625,0.0,3472.51318359375,1.0,278.1499938964844,282.8821105957031,299.9412536621094,304.0248718261719,293.1499938964844,293.1499938964844,278.1499938964844,35648.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738379716873168,1.0,0.0,0.0,3.816033363342285,3.816058874130249,9.716674185256124e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12080.96484375,0.0,1723.1044921875,2977.34912109375,0.0,4074.93359375,0.94228994846344,1.0,0.0,3.0,1.0,0.0
18020940,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8595165014266968,0.4140894114971161,0.3748459815979004,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9951666593551636,0.639092206954956,0.6058664917945862,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9138324856758118,0.4965552091598511,0.3484635353088379,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8994858264923096,0.4746723175048828,0.4514189064502716,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7288447618484497,0.2472511976957321,1.1274574995040894,284.949462890625,284.95001220703125,303.1701965332031,296.90447998046875,299.0035400390625,297.19061279296875,284.94921875,1.0,0.6504634618759155,0.399670273065567,0.399670273065567,1.0,1.0,-3.492326021194458,1.054481029510498,2.43784499168396,0.2665856182575226,0.9449036717414856,0.9449036717414856,0.0,181.77001953125,191.0,75562.40625,0.0,3511.94091796875,1.0,278.1499938964844,282.8753356933594,299.9127502441406,303.9993591308594,293.1499938964844,293.1499938964844,278.1499938964844,35850.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754793047904968,1.0,0.0,0.0,3.8222622871398926,3.822287797927856,9.748420097821509e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12074.337890625,0.0,1732.224365234375,2977.34912109375,0.0,4089.3046875,0.9437836408615112,1.0,0.0,3.0,1.0,0.0
18021000,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8595165014266968,0.4140894114971161,0.3748459815979004,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9951666593551636,0.639092206954956,0.6058664917945862,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9138324856758118,0.4965552091598511,0.3484635353088379,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8994858264923096,0.4746723175048828,0.4514189064502716,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7288447618484497,0.2472511976957321,1.1274574995040894,284.949462890625,284.95001220703125,303.1701965332031,296.90447998046875,299.0035400390625,297.19061279296875,284.94921875,1.0,0.6504634618759155,0.399670273065567,0.399670273065567,1.0,1.0,-3.492326021194458,1.054481029510498,2.43784499168396,0.2665856182575226,0.9449036717414856,0.9449036717414856,0.0,181.77001953125,191.0,75562.40625,0.0,3511.94091796875,1.0,278.1499938964844,282.8753356933594,299.9127502441406,303.9993591308594,293.1499938964844,293.1499938964844,278.1499938964844,35850.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754793047904968,1.0,0.0,0.0,3.8222622871398926,3.822287797927856,9.748420097821509e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12074.337890625,0.0,1732.224365234375,2977.34912109375,0.0,4089.3046875,0.9437836408615112,1.0,0.0,3.0,1.0,0.0
18021060,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8543214797973633,0.4139261245727539,0.374845415353775,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9901756644248962,0.638512372970581,0.6052700877189636,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.908501386642456,0.4978238344192505,0.3494436740875244,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8942533731460571,0.4752514064311981,0.4521172046661377,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7249665260314941,0.247400090098381,1.128869652748108,284.9465637207031,284.95001220703125,303.1659545898437,296.87847900390625,298.9949645996094,297.1878967285156,284.946533203125,1.0,0.6529354453086853,0.3985698819160461,0.3985698819160461,1.0,1.0,-3.4953982830047607,1.05229651927948,2.4431018829345703,0.2637701630592346,0.9411888122558594,0.9411888122558594,0.0,185.77154541015625,194.0,75463.3515625,0.0,3543.16748046875,1.0,278.1499938964844,282.8722229003906,299.8839111328125,303.9652099609375,293.1499938964844,293.1499938964844,278.1499938964844,36055.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764976501464844,1.0,0.0,0.0,3.819458484649658,3.819484233856201,9.734123977978015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12047.8095703125,0.0,1730.4334716796875,2977.34912109375,0.0,4098.20556640625,0.9433051347732544,1.0,0.0,3.0,1.0,0.0
18021120,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8543214797973633,0.4139261245727539,0.374845415353775,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9901756644248962,0.638512372970581,0.6052700877189636,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.908501386642456,0.4978238344192505,0.3494436740875244,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8942533731460571,0.4752514064311981,0.4521172046661377,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7249665260314941,0.247400090098381,1.128869652748108,284.9465637207031,284.95001220703125,303.1659545898437,296.87847900390625,298.9949645996094,297.1878967285156,284.946533203125,1.0,0.6529354453086853,0.3985698819160461,0.3985698819160461,1.0,1.0,-3.4953982830047607,1.05229651927948,2.4431018829345703,0.2637701630592346,0.9411888122558594,0.9411888122558594,0.0,185.77154541015625,194.0,75463.3515625,0.0,3543.16748046875,1.0,278.1499938964844,282.8722229003906,299.8839111328125,303.9652099609375,293.1499938964844,293.1499938964844,278.1499938964844,36055.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764976501464844,1.0,0.0,0.0,3.819458484649658,3.819484233856201,9.734123977978015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12047.8095703125,0.0,1730.4334716796875,2977.34912109375,0.0,4098.20556640625,0.9433051347732544,1.0,0.0,3.0,1.0,0.0
18021180,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8500880599021912,0.4137876033782959,0.3748398721218109,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9860256314277648,0.6384194493293762,0.605224072933197,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9044677019119264,0.499180406332016,0.3504649698734283,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8900205492973328,0.4758420586585998,0.4527981877326965,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7217689752578735,0.2475481778383255,1.1301469802856443,284.946533203125,284.95001220703125,303.1617736816406,296.8533020019531,298.9872436523437,297.1862487792969,284.9465637207031,1.0,0.6551923155784607,0.3974694907665252,0.3974694907665252,1.0,1.0,-3.49891996383667,1.0502678155899048,2.4486522674560547,0.2610178291797638,0.9388277530670166,0.9388277530670166,0.0,189.2385711669922,197.0,75348.546875,0.0,3572.41845703125,1.0,278.1499938964844,282.8715209960937,299.8569641113281,303.9312744140625,293.1499938964844,293.1499938964844,278.1499938964844,36125.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771239757537842,1.0,0.0,0.0,3.81415057182312,3.814176321029663,9.707088111099438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12020.1279296875,0.0,1724.5592041015625,2977.34912109375,0.0,4103.67333984375,0.942170023918152,1.0,0.0,3.0,1.0,0.0
18021240,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8500880599021912,0.4137876033782959,0.3748398721218109,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9860256314277648,0.6384194493293762,0.605224072933197,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9044677019119264,0.499180406332016,0.3504649698734283,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8900205492973328,0.4758420586585998,0.4527981877326965,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7217689752578735,0.2475481778383255,1.1301469802856443,284.946533203125,284.95001220703125,303.1617736816406,296.8533020019531,298.9872436523437,297.1862487792969,284.9465637207031,1.0,0.6551923155784607,0.3974694907665252,0.3974694907665252,1.0,1.0,-3.49891996383667,1.0502678155899048,2.4486522674560547,0.2610178291797638,0.9388277530670166,0.9388277530670166,0.0,189.2385711669922,197.0,75348.546875,0.0,3572.41845703125,1.0,278.1499938964844,282.8715209960937,299.8569641113281,303.9312744140625,293.1499938964844,293.1499938964844,278.1499938964844,36125.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771239757537842,1.0,0.0,0.0,3.81415057182312,3.814176321029663,9.707088111099438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12020.1279296875,0.0,1724.5592041015625,2977.34912109375,0.0,4103.67333984375,0.942170023918152,1.0,0.0,3.0,1.0,0.0
