time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.848173975944519,0.4137253761291504,0.3748400807380676,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9841068387031556,0.6384518146514893,0.6052915453910828,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9027407765388488,0.4998896718025207,0.3509944081306457,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8881122469902039,0.476140946149826,0.4531381726264953,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7203052639961243,0.2476226687431335,1.130767822265625,284.9468078613281,284.95001220703125,303.15972900390625,296.8410949707031,298.9835510253906,297.1856689453125,284.94683837890625,1.0,0.656282901763916,0.3969192802906036,0.3969192802906036,1.0,1.0,-3.500793933868408,1.0492879152297974,2.4515061378479004,0.2596490085124969,0.9379708766937256,0.9379708766937256,0.0,190.8709716796875,197.0,75292.1953125,0.0,3586.7353515625,1.0,278.1499938964844,282.8713684082031,299.8442077636719,303.9150695800781,293.1499938964844,293.1499938964844,278.1499938964844,36136.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773713946342468,1.0,0.0,0.0,3.811413526535034,3.811439037322998,9.693160336610165e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12006.8125,0.0,1721.336181640625,2977.34912109375,0.0,4105.83251953125,0.9415651559829712,1.0,0.0,3.0,1.0,0.0
18021360,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8463422656059265,0.4136658608913421,0.3748417198657989,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9822375178337096,0.6385092735290527,0.6053875684738159,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9011228084564208,0.5006157755851746,0.3515346646308899,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8862869143486023,0.4764409065246582,0.4534780085086822,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7188901901245117,0.2476967871189117,1.1313811540603638,284.9472045898437,284.95001220703125,303.1576843261719,296.8291320800781,298.9803161621094,297.1851501464844,284.947265625,1.0,0.6573605537414551,0.3964493870735168,0.3964493870735168,1.0,1.0,-3.5027079582214355,1.0485413074493408,2.4541666507720947,0.2585026025772095,0.9373316168785096,0.9373316168785096,0.0,192.46990966796875,200.0,75241.125,0.0,3600.962646484375,1.0,278.1499938964844,282.8713073730469,299.8319091796875,303.8995056152344,293.1499938964844,293.1499938964844,278.1499938964844,36136.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776016473770142,1.0,0.0,0.0,3.808881759643554,3.8089075088500977,9.680287575974944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11994.5166015625,0.0,1718.2847900390625,2977.34912109375,0.0,4107.84130859375,0.9409995079040528,1.0,0.0,3.0,1.0,0.0
18021420,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8428800106048584,0.4135514497756958,0.3748475313186645,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9786134958267212,0.6386814117431641,0.6056439280509949,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8981094360351562,0.5021103620529175,0.352645069360733,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8828387260437012,0.477040559053421,0.4541554749011993,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7161691784858704,0.2478427588939666,1.132584571838379,284.9479064941406,284.95001220703125,303.1537475585937,296.8060607910156,298.97412109375,297.1844177246094,284.94793701171875,1.0,0.6594846844673157,0.3955096304416656,0.3955096304416656,1.0,1.0,-3.506621837615967,1.0470982789993286,2.4595234394073486,0.2562358677387237,0.93635892868042,0.93635892868042,0.0,195.59100341796875,203.0,75147.2890625,0.0,3629.212158203125,1.0,278.1499938964844,282.8709411621094,299.8084716796875,303.87017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36123.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978031575679779,1.0,0.0,0.0,3.804441213607788,3.804466724395752,9.65772983363422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11971.8203125,0.0,1712.839599609375,2977.34912109375,0.0,4111.58935546875,0.9399957656860352,1.0,0.0,3.0,1.0,0.0
18021480,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8428800106048584,0.4135514497756958,0.3748475313186645,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9786134958267212,0.6386814117431641,0.6056439280509949,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8981094360351562,0.5021103620529175,0.352645069360733,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8828387260437012,0.477040559053421,0.4541554749011993,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7161691784858704,0.2478427588939666,1.132584571838379,284.9479064941406,284.95001220703125,303.1537475585937,296.8060607910156,298.97412109375,297.1844177246094,284.94793701171875,1.0,0.6594846844673157,0.3955096304416656,0.3955096304416656,1.0,1.0,-3.506621837615967,1.0470982789993286,2.4595234394073486,0.2562358677387237,0.93635892868042,0.93635892868042,0.0,195.59100341796875,203.0,75147.2890625,0.0,3629.212158203125,1.0,278.1499938964844,282.8709411621094,299.8084716796875,303.87017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36123.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978031575679779,1.0,0.0,0.0,3.804441213607788,3.804466724395752,9.65772983363422e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11971.8203125,0.0,1712.839599609375,2977.34912109375,0.0,4111.58935546875,0.9399957656860352,1.0,0.0,3.0,1.0,0.0
18021540,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8396021127700806,0.4134383797645569,0.3748537302017212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9750615954399108,0.6388930678367615,0.6059442162513733,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8952942490577698,0.5036404728889465,0.3537816107273102,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.879574179649353,0.4776360988616943,0.4548280537128448,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7135244607925415,0.2479847967624664,1.133762240409851,284.9483642578125,284.95001220703125,303.1499938964844,296.7842102050781,298.9681396484375,297.1839294433594,284.9483947753906,1.0,0.6615845561027527,0.394569844007492,0.394569844007492,1.0,1.0,-3.51058292388916,1.0456629991531372,2.4649200439453125,0.253958523273468,0.9355513453483582,0.9355513453483582,0.0,198.6615295410156,206.0,75061.1875,0.0,3657.336181640625,1.0,278.1499938964844,282.87030029296875,299.7864074707031,303.8427734375,293.1499938964844,293.1499938964844,278.1499938964844,36108.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784283638000488,1.0,0.0,0.0,3.800604820251465,3.8006303310394287,9.638260962674394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11950.87890625,0.0,1708.1156005859375,2977.34912109375,0.0,4115.046875,0.939124345779419,1.0,0.0,3.0,1.0,0.0
18021600,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8396021127700806,0.4134383797645569,0.3748537302017212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9750615954399108,0.6388930678367615,0.6059442162513733,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8952942490577698,0.5036404728889465,0.3537816107273102,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.879574179649353,0.4776360988616943,0.4548280537128448,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7135244607925415,0.2479847967624664,1.133762240409851,284.9483642578125,284.95001220703125,303.1499938964844,296.7842102050781,298.9681396484375,297.1839294433594,284.9483947753906,1.0,0.6615845561027527,0.394569844007492,0.394569844007492,1.0,1.0,-3.51058292388916,1.0456629991531372,2.4649200439453125,0.253958523273468,0.9355513453483582,0.9355513453483582,0.0,198.6615295410156,206.0,75061.1875,0.0,3657.336181640625,1.0,278.1499938964844,282.87030029296875,299.7864074707031,303.8427734375,293.1499938964844,293.1499938964844,278.1499938964844,36108.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784283638000488,1.0,0.0,0.0,3.800604820251465,3.8006303310394287,9.638260962674394e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11950.87890625,0.0,1708.1156005859375,2977.34912109375,0.0,4115.046875,0.939124345779419,1.0,0.0,3.0,1.0,0.0
18021660,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8364633917808533,0.4133243858814239,0.3748586773872375,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9715478420257568,0.6391280293464661,0.6062694787979126,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8926332592964172,0.5052086710929871,0.3549436032772064,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8764495253562927,0.4782255291938782,0.4554943740367889,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.710914134979248,0.2481204718351364,1.13490891456604,284.9486083984375,284.95001220703125,303.14569091796875,296.7637939453125,298.9620361328125,297.1836242675781,284.9486389160156,1.0,0.6636682748794556,0.393607348203659,0.393607348203659,1.0,1.0,-3.514559030532837,1.044157862663269,2.4704010486602783,0.2516025304794311,0.934803545475006,0.934803545475006,0.0,201.7059936523437,209.0,74980.8046875,0.0,3685.4013671875,1.0,278.1499938964844,282.8695068359375,299.76580810546875,303.817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978786826133728,1.0,0.0,0.0,3.797180652618408,3.797206163406372,9.62090211942268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11931.3505859375,0.0,1703.9171142578125,2977.34912109375,0.0,4118.1689453125,0.938346803188324,1.0,0.0,3.0,1.0,0.0
18021720,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8364633917808533,0.4133243858814239,0.3748586773872375,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9715478420257568,0.6391280293464661,0.6062694787979126,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8926332592964172,0.5052086710929871,0.3549436032772064,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8764495253562927,0.4782255291938782,0.4554943740367889,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.710914134979248,0.2481204718351364,1.13490891456604,284.9486083984375,284.95001220703125,303.14569091796875,296.7637939453125,298.9620361328125,297.1836242675781,284.9486389160156,1.0,0.6636682748794556,0.393607348203659,0.393607348203659,1.0,1.0,-3.514559030532837,1.044157862663269,2.4704010486602783,0.2516025304794311,0.934803545475006,0.934803545475006,0.0,201.7059936523437,209.0,74980.8046875,0.0,3685.4013671875,1.0,278.1499938964844,282.8695068359375,299.76580810546875,303.817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978786826133728,1.0,0.0,0.0,3.797180652618408,3.797206163406372,9.62090211942268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11931.3505859375,0.0,1703.9171142578125,2977.34912109375,0.0,4118.1689453125,0.938346803188324,1.0,0.0,3.0,1.0,0.0
18021780,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8334372639656067,0.4132089614868164,0.3748620450496673,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9680572152137756,0.6393783092498779,0.6066105365753174,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.890103280544281,0.5068165063858032,0.3561320602893829,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8734414577484131,0.4788086116313934,0.4561544358730316,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7083104252815247,0.248248890042305,1.1360223293304443,284.94879150390625,284.95001220703125,303.1400146484375,296.7448425292969,298.9556884765625,297.1835327148437,284.9488220214844,1.0,0.665740430355072,0.392644852399826,0.392644852399826,1.0,1.0,-3.518535852432251,1.042641043663025,2.475894927978516,0.2492313385009765,0.9341163635253906,0.9341163635253906,0.0,204.73731994628903,212.0,74906.34375,0.0,3713.45166015625,1.0,278.1499938964844,282.8686828613281,299.7466125488281,303.7932434082031,293.1499938964844,293.1499938964844,278.1499938964844,36087.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791025519371032,1.0,0.0,0.0,3.794079065322876,3.79410457611084,9.60519173531793e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11913.2587890625,0.0,1700.126953125,2977.34912109375,0.0,4120.91796875,0.9376431703567504,1.0,0.0,3.0,1.0,0.0
18021840,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8334372639656067,0.4132089614868164,0.3748620450496673,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9680572152137756,0.6393783092498779,0.6066105365753174,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.890103280544281,0.5068165063858032,0.3561320602893829,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8734414577484131,0.4788086116313934,0.4561544358730316,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7083104252815247,0.248248890042305,1.1360223293304443,284.94879150390625,284.95001220703125,303.1400146484375,296.7448425292969,298.9556884765625,297.1835327148437,284.9488220214844,1.0,0.665740430355072,0.392644852399826,0.392644852399826,1.0,1.0,-3.518535852432251,1.042641043663025,2.475894927978516,0.2492313385009765,0.9341163635253906,0.9341163635253906,0.0,204.73731994628903,212.0,74906.34375,0.0,3713.45166015625,1.0,278.1499938964844,282.8686828613281,299.7466125488281,303.7932434082031,293.1499938964844,293.1499938964844,278.1499938964844,36087.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791025519371032,1.0,0.0,0.0,3.794079065322876,3.79410457611084,9.60519173531793e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11913.2587890625,0.0,1700.126953125,2977.34912109375,0.0,4120.91796875,0.9376431703567504,1.0,0.0,3.0,1.0,0.0
18021900,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8319613337516785,0.4131505787372589,0.3748630285263061,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9663197994232178,0.6395081281661987,0.6067858338356018,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8888848423957825,0.5076369643211365,0.3567374646663666,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8719772696495056,0.4790975153446197,0.4564818441867828,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7070149779319763,0.2483099997043609,1.1365649700164795,284.9488830566406,284.95001220703125,303.1366577148437,296.73590087890625,298.9524230957031,297.1835632324219,284.9488830566406,1.0,0.6667728424072266,0.3921636044979095,0.3921636044979095,1.0,1.0,-3.5205228328704834,1.041878342628479,2.478644371032715,0.2480406016111374,0.9337976574897766,0.9337976574897766,0.0,206.2496032714844,212.0,74871.5078125,0.0,3727.47509765625,1.0,278.1499938964844,282.8682861328125,299.73760986328125,303.7820129394531,293.1499938964844,293.1499938964844,278.1499938964844,36082.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792500138282776,1.0,0.0,0.0,3.792643785476685,3.792669296264648,9.597926009519142e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11904.7919921875,0.0,1698.376220703125,2977.34912109375,0.0,4122.20068359375,0.937317669391632,1.0,0.0,3.0,1.0,0.0
18021960,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8305076956748962,0.4130918383598327,0.3748636543750763,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9645872116088868,0.6396405100822449,0.606963574886322,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8876950740814209,0.5084678530693054,0.3573500216007232,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8705378770828247,0.4793847799301147,0.4568077027797699,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7057346105575562,0.2483691871166229,1.1370986700057983,284.9489440917969,284.95001220703125,303.13299560546875,296.7273254394531,298.9491577148437,297.1836242675781,284.948974609375,1.0,0.6678030490875244,0.3916980028152466,0.3916980028152466,1.0,1.0,-3.522508144378662,1.0411566495895386,2.481351613998413,0.2468903958797454,0.9335123896598816,0.9335123896598816,0.0,207.76052856445312,215.0,74838.8125,0.0,3741.501953125,1.0,278.1499938964844,282.8678894042969,299.7289733886719,303.7712707519531,293.1499938964844,293.1499938964844,278.1499938964844,36078.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979390561580658,1.0,0.0,0.0,3.791303157806397,3.79132866859436,9.591141179043916e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11896.7900390625,0.0,1696.7371826171875,2977.34912109375,0.0,4123.423828125,0.9370134472846984,1.0,0.0,3.0,1.0,0.0
18022020,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.827661395072937,0.4129728376865387,0.3748635053634643,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9611382484436036,0.6399124264717102,0.607326328754425,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.885400652885437,0.5101641416549683,0.3585987687110901,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8677302598953247,0.4799537658691406,0.4574541449546814,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7032169103622437,0.248481199145317,1.1381372213363647,284.9490966796875,284.95001220703125,303.1247253417969,296.71124267578125,298.94244384765625,297.18389892578125,284.9490966796875,1.0,0.6698572635650635,0.3907667994499206,0.3907667994499206,1.0,1.0,-3.52647352218628,1.0397098064422607,2.4867637157440186,0.2445854246616363,0.9329969882965088,0.9329969882965088,0.0,210.77883911132807,218.0,74778.484375,0.0,3769.5654296875,1.0,278.1499938964844,282.8670959472656,299.7127380371094,303.75115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796569347381592,1.0,0.0,0.0,3.788872480392456,3.788897752761841,9.5788470844127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11881.974609375,0.0,1693.7657470703125,2977.34912109375,0.0,4125.74072265625,0.9364614486694336,1.0,0.0,3.0,1.0,0.0
18022080,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.827661395072937,0.4129728376865387,0.3748635053634643,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9611382484436036,0.6399124264717102,0.607326328754425,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.885400652885437,0.5101641416549683,0.3585987687110901,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8677302598953247,0.4799537658691406,0.4574541449546814,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7032169103622437,0.248481199145317,1.1381372213363647,284.9490966796875,284.95001220703125,303.1247253417969,296.71124267578125,298.94244384765625,297.18389892578125,284.9490966796875,1.0,0.6698572635650635,0.3907667994499206,0.3907667994499206,1.0,1.0,-3.52647352218628,1.0397098064422607,2.4867637157440186,0.2445854246616363,0.9329969882965088,0.9329969882965088,0.0,210.77883911132807,218.0,74778.484375,0.0,3769.5654296875,1.0,278.1499938964844,282.8670959472656,299.7127380371094,303.75115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796569347381592,1.0,0.0,0.0,3.788872480392456,3.788897752761841,9.5788470844127e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11881.974609375,0.0,1693.7657470703125,2977.34912109375,0.0,4125.74072265625,0.9364614486694336,1.0,0.0,3.0,1.0,0.0
18022140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8248825073242188,0.412838727235794,0.3748523890972137,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9577211737632751,0.6402084827423096,0.607708215713501,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8832316994667053,0.5119425654411316,0.3598978817462921,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8650080561637878,0.4805023968219757,0.4580841958522796,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7007561326026917,0.2485858052968979,1.13914155960083,284.94921875,284.95001220703125,303.1151428222656,296.69647216796875,298.935546875,297.1844177246094,284.94921875,1.0,0.6719058156013489,0.3898355662822723,0.3898355662822723,1.0,1.0,-3.5304479598999023,1.0382568836212158,2.4921910762786865,0.242269217967987,0.9325443506240844,0.9325443506240844,0.0,213.7932281494141,221.0,74723.9140625,0.0,3797.689208984375,1.0,278.1499938964844,282.8663330078125,299.6978454589844,303.7326965332031,293.1499938964844,293.1499938964844,278.1499938964844,36060.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798957705497742,1.0,0.0,0.0,3.786719560623169,3.786745071411133,9.567964980305987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11868.51953125,0.0,1691.1353759765625,2977.34912109375,0.0,4127.8173828125,0.9359723925590516,1.0,0.0,3.0,1.0,0.0
18022200,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8248825073242188,0.412838727235794,0.3748523890972137,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9577211737632751,0.6402084827423096,0.607708215713501,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8832316994667053,0.5119425654411316,0.3598978817462921,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8650080561637878,0.4805023968219757,0.4580841958522796,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7007561326026917,0.2485858052968979,1.13914155960083,284.94921875,284.95001220703125,303.1151428222656,296.69647216796875,298.935546875,297.1844177246094,284.94921875,1.0,0.6719058156013489,0.3898355662822723,0.3898355662822723,1.0,1.0,-3.5304479598999023,1.0382568836212158,2.4921910762786865,0.242269217967987,0.9325443506240844,0.9325443506240844,0.0,213.7932281494141,221.0,74723.9140625,0.0,3797.689208984375,1.0,278.1499938964844,282.8663330078125,299.6978454589844,303.7326965332031,293.1499938964844,293.1499938964844,278.1499938964844,36060.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798957705497742,1.0,0.0,0.0,3.786719560623169,3.786745071411133,9.567964980305987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11868.51953125,0.0,1691.1353759765625,2977.34912109375,0.0,4127.8173828125,0.9359723925590516,1.0,0.0,3.0,1.0,0.0
18022260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8221573233604431,0.4126825034618377,0.3748233914375305,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9543470740318298,0.6405368447303772,0.6081175804138184,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.881196916103363,0.513823390007019,0.3612626492977142,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8623629808425903,0.4810227453708648,0.4586899876594543,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.698352038860321,0.2486838847398758,1.1401151418685913,284.9493103027344,284.95001220703125,303.1043701171875,296.6830444335937,298.92840576171875,297.1852111816406,284.9493103027344,1.0,0.6739506721496582,0.3888765871524811,0.3888765871524811,1.0,1.0,-3.5344467163085938,1.03672194480896,2.497724771499634,0.2398624271154403,0.9321293830871582,0.9321293830871582,0.0,216.80372619628903,224.0,74673.7421875,0.0,3825.912109375,1.0,278.1499938964844,282.8656005859375,299.6842041015625,303.7157897949219,293.1499938964844,293.1499938964844,278.1499938964844,36054.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801052212715148,1.0,0.0,0.0,3.784781694412232,3.784806966781616,9.558174269841402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11856.1845703125,0.0,1688.7734375,2977.34912109375,0.0,4129.63818359375,0.9355323910713196,1.0,0.0,3.0,1.0,0.0
18022320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8221573233604431,0.4126825034618377,0.3748233914375305,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9543470740318298,0.6405368447303772,0.6081175804138184,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.881196916103363,0.513823390007019,0.3612626492977142,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8623629808425903,0.4810227453708648,0.4586899876594543,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.698352038860321,0.2486838847398758,1.1401151418685913,284.9493103027344,284.95001220703125,303.1043701171875,296.6830444335937,298.92840576171875,297.1852111816406,284.9493103027344,1.0,0.6739506721496582,0.3888765871524811,0.3888765871524811,1.0,1.0,-3.5344467163085938,1.03672194480896,2.497724771499634,0.2398624271154403,0.9321293830871582,0.9321293830871582,0.0,216.80372619628903,224.0,74673.7421875,0.0,3825.912109375,1.0,278.1499938964844,282.8656005859375,299.6842041015625,303.7157897949219,293.1499938964844,293.1499938964844,278.1499938964844,36054.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801052212715148,1.0,0.0,0.0,3.784781694412232,3.784806966781616,9.558174269841402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11856.1845703125,0.0,1688.7734375,2977.34912109375,0.0,4129.63818359375,0.9355323910713196,1.0,0.0,3.0,1.0,0.0
18022380,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.819477379322052,0.4125116169452667,0.3747789263725281,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9510186910629272,0.6408870816230774,0.6085506081581116,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8792920708656311,0.5157936811447144,0.3626948595046997,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8597899675369263,0.4815185368061065,0.4592705070972442,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6960006952285767,0.2487737983465194,1.1410506963729858,284.94940185546875,284.95001220703125,303.09234619140625,296.6708374023437,298.9210205078125,297.186279296875,284.9494323730469,1.0,0.6759912967681885,0.3879176080226898,0.3879176080226898,1.0,1.0,-3.538461685180664,1.0351802110671997,2.503281593322754,0.2374420315027237,0.9318193197250366,0.9318193197250366,0.0,219.8106231689453,227.0,74631.4609375,0.0,3854.21435546875,1.0,278.1499938964844,282.8648986816406,299.67205810546875,303.7008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36046.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803168177604676,1.0,0.0,0.0,3.783185005187988,3.783210515975952,9.550111599310185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11845.6015625,0.0,1686.8155517578125,2977.34912109375,0.0,4131.4765625,0.935168981552124,1.0,0.0,3.0,1.0,0.0
18022440,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.819477379322052,0.4125116169452667,0.3747789263725281,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9510186910629272,0.6408870816230774,0.6085506081581116,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8792920708656311,0.5157936811447144,0.3626948595046997,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8597899675369263,0.4815185368061065,0.4592705070972442,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6960006952285767,0.2487737983465194,1.1410506963729858,284.94940185546875,284.95001220703125,303.09234619140625,296.6708374023437,298.9210205078125,297.186279296875,284.9494323730469,1.0,0.6759912967681885,0.3879176080226898,0.3879176080226898,1.0,1.0,-3.538461685180664,1.0351802110671997,2.503281593322754,0.2374420315027237,0.9318193197250366,0.9318193197250366,0.0,219.8106231689453,227.0,74631.4609375,0.0,3854.21435546875,1.0,278.1499938964844,282.8648986816406,299.67205810546875,303.7008361816406,293.1499938964844,293.1499938964844,278.1499938964844,36046.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803168177604676,1.0,0.0,0.0,3.783185005187988,3.783210515975952,9.550111599310185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11845.6015625,0.0,1686.8155517578125,2977.34912109375,0.0,4131.4765625,0.935168981552124,1.0,0.0,3.0,1.0,0.0
18022500,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8181509375572205,0.4124244451522827,0.3747547268867492,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9493658542633056,0.6410647630691528,0.6087703704833984,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8783716559410095,0.5167930126190186,0.3634219765663147,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8585294485092163,0.4817627668380737,0.4595568776130676,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6948429942131042,0.2488170862197876,1.14151132106781,284.949462890625,284.95001220703125,303.0859069824219,296.6651916503906,298.9172668457031,297.18682861328125,284.9494934082031,1.0,0.6770102381706238,0.3874380886554718,0.3874380886554718,1.0,1.0,-3.540469169616699,1.0344057083129885,2.506063461303711,0.2362276762723922,0.9316815733909608,0.9316815733909608,0.0,221.3158416748047,227.0,74611.765625,0.0,3868.400634765625,1.0,278.1499938964844,282.86456298828125,299.666259765625,303.6937255859375,293.1499938964844,293.1499938964844,278.1499938964844,36043.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804015159606934,1.0,0.0,0.0,3.782456636428833,3.782482147216797,9.546434966978268e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11840.634765625,0.0,1685.9202880859375,2977.34912109375,0.0,4132.21240234375,0.9350029230117798,1.0,0.0,3.0,1.0,0.0
18022560,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.81683349609375,0.4123363792896271,0.3747293353080749,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.947723150253296,0.641243577003479,0.608991801738739,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8774756789207458,0.5178050994873047,0.3641588389873504,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8572869300842285,0.4820039868354797,0.4598399698734283,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6936977505683899,0.2488587498664856,1.141964316368103,284.9495849609375,284.95001220703125,303.07916259765625,296.6598205566406,298.9136962890625,297.1874389648437,284.9496154785156,1.0,0.678027868270874,0.3870158195495605,0.3870158195495605,1.0,1.0,-3.542476892471313,1.0337913036346436,2.50868558883667,0.2351722866296768,0.9316405653953552,0.9316405653953552,0.0,222.8206024169922,230.0,74596.8984375,0.0,3882.59765625,1.0,278.1499938964844,282.86431884765625,299.6608581542969,303.68719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36036.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980492115020752,1.0,0.0,0.0,3.781903028488159,3.781928300857544,9.54364054450707e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11836.5498046875,0.0,1685.2138671875,2977.34912109375,0.0,4132.99951171875,0.934875190258026,1.0,0.0,3.0,1.0,0.0
18022620,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8142192959785461,0.4121574163436889,0.3746756911277771,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9444653391838074,0.6416007280349731,0.6094357371330261,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8757498264312744,0.5198638439178467,0.3656581342220306,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8548526763916016,0.482477992773056,0.4603976607322693,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.69144207239151,0.2489366382360458,1.1428463459014893,284.9497985839844,284.95001220703125,303.0648498535156,296.64996337890625,298.9064025878906,297.1886901855469,284.9498291015625,1.0,0.6800585389137268,0.3861712217330932,0.3861712217330932,1.0,1.0,-3.54648232460022,1.0325734615325928,2.513908863067627,0.2330726832151413,0.9316405653953552,0.9316405653953552,0.0,225.83071899414065,233.0,74574.1484375,0.0,3911.015625,1.0,278.1499938964844,282.86376953125,299.6510314941406,303.6756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36024.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980683982372284,1.0,0.0,0.0,3.781191349029541,3.781216621398926,9.540048040435067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11829.8720703125,0.0,1684.271484375,2977.34912109375,0.0,4134.666015625,0.9347074031829834,1.0,0.0,3.0,1.0,0.0
18022680,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8142192959785461,0.4121574163436889,0.3746756911277771,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9444653391838074,0.6416007280349731,0.6094357371330261,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8757498264312744,0.5198638439178467,0.3656581342220306,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8548526763916016,0.482477992773056,0.4603976607322693,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.69144207239151,0.2489366382360458,1.1428463459014893,284.9497985839844,284.95001220703125,303.0648498535156,296.64996337890625,298.9064025878906,297.1886901855469,284.9498291015625,1.0,0.6800585389137268,0.3861712217330932,0.3861712217330932,1.0,1.0,-3.54648232460022,1.0325734615325928,2.513908863067627,0.2330726832151413,0.9316405653953552,0.9316405653953552,0.0,225.83071899414065,233.0,74574.1484375,0.0,3911.015625,1.0,278.1499938964844,282.86376953125,299.6510314941406,303.6756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36024.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980683982372284,1.0,0.0,0.0,3.781191349029541,3.781216621398926,9.540048040435067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11829.8720703125,0.0,1684.271484375,2977.34912109375,0.0,4134.666015625,0.9347074031829834,1.0,0.0,3.0,1.0,0.0
18022740,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.811623215675354,0.411975234746933,0.3746193051338196,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.941242814064026,0.6419536471366882,0.6098771095275879,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8740979433059692,0.5219545364379883,0.367180585861206,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8524830341339111,0.4829434156417846,0.4609473347663879,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6892310380935669,0.2490087896585464,1.1437034606933594,284.9499206542969,284.95001220703125,303.0494079589844,296.64117431640625,298.8988647460937,297.18994140625,284.949951171875,1.0,0.6820830702781677,0.385326623916626,0.385326623916626,1.0,1.0,-3.550468683242798,1.0313419103622437,2.5191266536712646,0.2309613227844238,0.9316803812980652,0.9316803812980652,0.0,228.84385681152344,236.0,74557.234375,0.0,3939.46533203125,1.0,278.1499938964844,282.8632202148437,299.64215087890625,303.6653747558594,293.1499938964844,293.1499938964844,278.1499938964844,36014.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808602929115297,1.0,0.0,0.0,3.780783414840698,3.780808925628662,9.537991445540683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11824.431640625,0.0,1683.708251953125,2977.34912109375,0.0,4136.197265625,0.9346088767051696,1.0,0.0,3.0,1.0,0.0
18022800,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.811623215675354,0.411975234746933,0.3746193051338196,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.941242814064026,0.6419536471366882,0.6098771095275879,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8740979433059692,0.5219545364379883,0.367180585861206,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8524830341339111,0.4829434156417846,0.4609473347663879,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6892310380935669,0.2490087896585464,1.1437034606933594,284.9499206542969,284.95001220703125,303.0494079589844,296.64117431640625,298.8988647460937,297.18994140625,284.949951171875,1.0,0.6820830702781677,0.385326623916626,0.385326623916626,1.0,1.0,-3.550468683242798,1.0313419103622437,2.5191266536712646,0.2309613227844238,0.9316803812980652,0.9316803812980652,0.0,228.84385681152344,236.0,74557.234375,0.0,3939.46533203125,1.0,278.1499938964844,282.8632202148437,299.64215087890625,303.6653747558594,293.1499938964844,293.1499938964844,278.1499938964844,36014.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808602929115297,1.0,0.0,0.0,3.780783414840698,3.780808925628662,9.537991445540683e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11824.431640625,0.0,1683.708251953125,2977.34912109375,0.0,4136.197265625,0.9346088767051696,1.0,0.0,3.0,1.0,0.0
18022860,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8090359568595886,0.4117874801158905,0.3745581805706024,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9380578398704528,0.6422935724258423,0.6103076934814453,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8725241422653198,0.5240864157676697,0.3687323629856109,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8501743078231812,0.4833955764770508,0.4614847302436828,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6870625615119934,0.2490724027156829,1.1445231437683103,284.95001220703125,284.95001220703125,303.0328674316406,296.6334533691406,298.89080810546875,297.1911926269531,284.95001220703125,1.0,0.6840981245040894,0.3844576776027679,0.3844576776027679,1.0,1.0,-3.5544135570526123,1.0300167798995972,2.5243968963623047,0.2287625223398208,0.9317275285720824,0.9317275285720824,0.0,231.8570556640625,239.0,74545.5703125,0.0,3967.869140625,1.0,278.1499938964844,282.8626708984375,299.6345520019531,303.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36007.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810492992401124,1.0,0.0,0.0,3.7806262969970703,3.780651569366455,9.537197911413386e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11820.2216796875,0.0,1683.4725341796875,2977.34912109375,0.0,4137.83740234375,0.9345690011978148,1.0,0.0,3.0,1.0,0.0
18022920,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8090359568595886,0.4117874801158905,0.3745581805706024,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9380578398704528,0.6422935724258423,0.6103076934814453,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8725241422653198,0.5240864157676697,0.3687323629856109,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8501743078231812,0.4833955764770508,0.4614847302436828,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6870625615119934,0.2490724027156829,1.1445231437683103,284.95001220703125,284.95001220703125,303.0328674316406,296.6334533691406,298.89080810546875,297.1911926269531,284.95001220703125,1.0,0.6840981245040894,0.3844576776027679,0.3844576776027679,1.0,1.0,-3.5544135570526123,1.0300167798995972,2.5243968963623047,0.2287625223398208,0.9317275285720824,0.9317275285720824,0.0,231.8570556640625,239.0,74545.5703125,0.0,3967.869140625,1.0,278.1499938964844,282.8626708984375,299.6345520019531,303.6567687988281,293.1499938964844,293.1499938964844,278.1499938964844,36007.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810492992401124,1.0,0.0,0.0,3.7806262969970703,3.780651569366455,9.537197911413386e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11820.2216796875,0.0,1683.4725341796875,2977.34912109375,0.0,4137.83740234375,0.9345690011978148,1.0,0.0,3.0,1.0,0.0
18022980,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8064457178115845,0.4115961194038391,0.3744941651821136,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9349122047424316,0.6426243185997009,0.6107304692268372,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8710107207298279,0.5262399315834045,0.3702995181083679,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8479231595993042,0.4838398396968841,0.4620150327682495,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6849362254142761,0.2491312772035598,1.145322561264038,284.9500427246094,284.95001220703125,303.0152587890625,296.6266784667969,298.8825378417969,297.1924133300781,284.9500732421875,1.0,0.6861061453819275,0.3835887014865875,0.3835887014865875,1.0,1.0,-3.5583291053771973,1.0286712646484375,2.52965784072876,0.2265482395887375,0.9317906498908995,0.9317906498908995,0.0,234.87478637695312,242.0,74536.8515625,0.0,3996.287109375,1.0,278.1499938964844,282.8621826171875,299.6275939941406,303.64898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36002.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811999201774596,1.0,0.0,0.0,3.780584096908569,3.780609369277954,9.53698418015847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11816.6845703125,0.0,1683.3824462890625,2977.34912109375,0.0,4139.14501953125,0.9345558881759644,1.0,0.0,3.0,1.0,0.0
18023040,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8064457178115845,0.4115961194038391,0.3744941651821136,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9349122047424316,0.6426243185997009,0.6107304692268372,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8710107207298279,0.5262399315834045,0.3702995181083679,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8479231595993042,0.4838398396968841,0.4620150327682495,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6849362254142761,0.2491312772035598,1.145322561264038,284.9500427246094,284.95001220703125,303.0152587890625,296.6266784667969,298.8825378417969,297.1924133300781,284.9500732421875,1.0,0.6861061453819275,0.3835887014865875,0.3835887014865875,1.0,1.0,-3.5583291053771973,1.0286712646484375,2.52965784072876,0.2265482395887375,0.9317906498908995,0.9317906498908995,0.0,234.87478637695312,242.0,74536.8515625,0.0,3996.287109375,1.0,278.1499938964844,282.8621826171875,299.6275939941406,303.64898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36002.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811999201774596,1.0,0.0,0.0,3.780584096908569,3.780609369277954,9.53698418015847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11816.6845703125,0.0,1683.3824462890625,2977.34912109375,0.0,4139.14501953125,0.9345558881759644,1.0,0.0,3.0,1.0,0.0
18023100,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8051475286483765,0.4114983379840851,0.3744603395462036,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9333555102348328,0.6427835822105408,0.6109365224838257,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8702787160873413,0.5273277759552002,0.3710910379886627,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8468183279037476,0.4840573072433471,0.4622759222984314,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6838885545730591,0.2491580843925476,1.145710825920105,284.9500732421875,284.95001220703125,303.0060729980469,296.6236572265625,298.87823486328125,297.1929931640625,284.9501037597656,1.0,0.6871063709259033,0.3831542134284973,0.3831542134284973,1.0,1.0,-3.5602691173553467,1.027989625930786,2.5322794914245605,0.2254350483417511,0.9318348169326782,0.9318348169326782,0.0,236.38394165039065,242.0,74534.1484375,0.0,4010.474365234375,1.0,278.1499938964844,282.8619384765625,299.6245422363281,303.6455993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812742471694946,1.0,0.0,0.0,3.780625104904175,3.78065037727356,9.5371922270715e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11815.310546875,0.0,1683.4140625,2977.34912109375,0.0,4139.7900390625,0.9345636367797852,1.0,0.0,3.0,1.0,0.0
