time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023160,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8038567900657654,0.4113991856575012,0.3744254112243652,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.931809902191162,0.6429386734962463,0.6111389398574829,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8695616126060486,0.5284215211868286,0.3718867599964142,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8457267880439758,0.4842719137668609,0.4625342488288879,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6828511357307434,0.2491834312677383,1.1460925340652466,284.9501037597656,284.95001220703125,302.9966125488281,296.620849609375,298.8739624023437,297.1935729980469,284.9501342773437,1.0,0.6881042122840881,0.3827360868453979,0.3827360868453979,1.0,1.0,-3.562197685241699,1.0273491144180298,2.534848690032959,0.2243648916482925,0.9319027066230774,0.9319027066230774,0.0,237.89361572265625,245.0,74533.03125,0.0,4024.6494140625,1.0,278.1499938964844,282.8617553710937,299.6217041015625,303.6425170898437,293.1499938964844,293.1499938964844,278.1499938964844,35997.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813458919525146,1.0,0.0,0.0,3.7807233333587646,3.780748605728149,9.53768676481559e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11814.25390625,0.0,1683.5101318359375,2977.34912109375,0.0,4140.41162109375,0.9345840215682985,1.0,0.0,3.0,1.0,0.0
18023220,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8013061881065369,0.4111945033073425,0.3743502497673034,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.928751826286316,0.6432310342788696,0.6115279197692871,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8681723475456238,0.5306283831596375,0.3734923303127289,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.843580424785614,0.4846893548965454,0.4630402028560638,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6808053851127625,0.2492284178733825,1.1468311548233032,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8651123046875,297.19464111328125,284.9501953125,1.0,0.6900904178619385,0.3818998336791992,0.3818998336791992,1.0,1.0,-3.566004514694214,1.026051640510559,2.5399529933929443,0.2222172617912292,0.9320515394210817,0.9320515394210817,0.0,240.9135589599609,248.0,74533.640625,0.0,4052.9150390625,1.0,278.1499938964844,282.86138916015625,299.61676025390625,303.6372985839844,293.1499938964844,293.1499938964844,278.1499938964844,35993.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814895391464232,1.0,0.0,0.0,3.781043529510498,3.781069040298462,9.53930339164799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11812.8408203125,0.0,1683.857421875,2977.34912109375,0.0,4141.65771484375,0.934653103351593,1.0,0.0,3.0,1.0,0.0
18023280,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8013061881065369,0.4111945033073425,0.3743502497673034,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.928751826286316,0.6432310342788696,0.6115279197692871,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8681723475456238,0.5306283831596375,0.3734923303127289,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.843580424785614,0.4846893548965454,0.4630402028560638,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6808053851127625,0.2492284178733825,1.1468311548233032,284.9501647949219,284.95001220703125,302.9769897460937,296.61590576171875,298.8651123046875,297.19464111328125,284.9501953125,1.0,0.6900904178619385,0.3818998336791992,0.3818998336791992,1.0,1.0,-3.566004514694214,1.026051640510559,2.5399529933929443,0.2222172617912292,0.9320515394210817,0.9320515394210817,0.0,240.9135589599609,248.0,74533.640625,0.0,4052.9150390625,1.0,278.1499938964844,282.86138916015625,299.61676025390625,303.6372985839844,293.1499938964844,293.1499938964844,278.1499938964844,35993.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814895391464232,1.0,0.0,0.0,3.781043529510498,3.781069040298462,9.53930339164799e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11812.8408203125,0.0,1683.857421875,2977.34912109375,0.0,4141.65771484375,0.934653103351593,1.0,0.0,3.0,1.0,0.0
18023340,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7987957000732422,0.4109834134578705,0.3742699027061462,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.92574280500412,0.6435060501098633,0.611901581287384,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8668325543403625,0.5328494310379028,0.3751084208488464,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8414815068244934,0.4850959181785583,0.4635364711284637,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6787986755371094,0.2492684870958328,1.1475489139556885,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.85601806640625,297.1956481933594,284.9501953125,1.0,0.69206702709198,0.3810635805130005,0.3810635805130005,1.0,1.0,-3.569761037826538,1.0247300863265991,2.5450308322906494,0.2200550734996795,0.9322001934051514,0.9322001934051514,0.0,243.93756103515625,251.0,74536.1875,0.0,4081.134521484375,1.0,278.1499938964844,282.8610534667969,299.6124267578125,303.6328430175781,293.1499938964844,293.1499938964844,278.1499938964844,35990.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981604278087616,1.0,0.0,0.0,3.781435251235962,3.781460523605346,9.541279268887592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11811.9267578125,0.0,1684.29833984375,2977.34912109375,0.0,4142.6533203125,0.93473881483078,1.0,0.0,3.0,1.0,0.0
18023400,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7987957000732422,0.4109834134578705,0.3742699027061462,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.92574280500412,0.6435060501098633,0.611901581287384,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8668325543403625,0.5328494310379028,0.3751084208488464,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8414815068244934,0.4850959181785583,0.4635364711284637,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6787986755371094,0.2492684870958328,1.1475489139556885,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.85601806640625,297.1956481933594,284.9501953125,1.0,0.69206702709198,0.3810635805130005,0.3810635805130005,1.0,1.0,-3.569761037826538,1.0247300863265991,2.5450308322906494,0.2200550734996795,0.9322001934051514,0.9322001934051514,0.0,243.93756103515625,251.0,74536.1875,0.0,4081.134521484375,1.0,278.1499938964844,282.8610534667969,299.6124267578125,303.6328430175781,293.1499938964844,293.1499938964844,278.1499938964844,35990.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981604278087616,1.0,0.0,0.0,3.781435251235962,3.781460523605346,9.541279268887592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11811.9267578125,0.0,1684.29833984375,2977.34912109375,0.0,4142.6533203125,0.93473881483078,1.0,0.0,3.0,1.0,0.0
18023460,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7963228225708008,0.4107600748538971,0.3741790652275085,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9227811694145204,0.6437467932701111,0.6122443079948425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8655452132225037,0.5350897908210754,0.3767387270927429,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8394241333007812,0.4854819774627685,0.4640140235424042,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6768282055854797,0.2493000030517578,1.1482293605804443,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.8464660644531,297.1965026855469,284.9501953125,1.0,0.6940271854400635,0.3802160024642944,0.3802160024642944,1.0,1.0,-3.5734198093414307,1.023335337638855,2.550084352493286,0.2178383022546768,0.932319402694702,0.932319402694702,0.0,246.96109008789065,254.0,74540.078125,0.0,4109.14892578125,1.0,278.1499938964844,282.8608093261719,299.6091003417969,303.6294860839844,293.1499938964844,293.1499938964844,278.1499938964844,35989.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817200303077698,1.0,0.0,0.0,3.78184175491333,3.781867027282715,9.543331316308468e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11811.5283203125,0.0,1684.7740478515625,2977.34912109375,0.0,4143.65673828125,0.9348292350769044,1.0,0.0,3.0,1.0,0.0
18023520,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7963228225708008,0.4107600748538971,0.3741790652275085,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9227811694145204,0.6437467932701111,0.6122443079948425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8655452132225037,0.5350897908210754,0.3767387270927429,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8394241333007812,0.4854819774627685,0.4640140235424042,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6768282055854797,0.2493000030517578,1.1482293605804443,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.8464660644531,297.1965026855469,284.9501953125,1.0,0.6940271854400635,0.3802160024642944,0.3802160024642944,1.0,1.0,-3.5734198093414307,1.023335337638855,2.550084352493286,0.2178383022546768,0.932319402694702,0.932319402694702,0.0,246.96109008789065,254.0,74540.078125,0.0,4109.14892578125,1.0,278.1499938964844,282.8608093261719,299.6091003417969,303.6294860839844,293.1499938964844,293.1499938964844,278.1499938964844,35989.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817200303077698,1.0,0.0,0.0,3.78184175491333,3.781867027282715,9.543331316308468e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11811.5283203125,0.0,1684.7740478515625,2977.34912109375,0.0,4143.65673828125,0.9348292350769044,1.0,0.0,3.0,1.0,0.0
18023580,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7938883900642395,0.4105305969715118,0.3740831613540649,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9198783040046692,0.6439710259437561,0.6125720739364624,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8642997145652771,0.5373390913009644,0.3783755004405975,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.837408721446991,0.4858582019805908,0.4644827544689178,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6748952269554138,0.2493275105953216,1.1488933563232422,284.9501647949219,284.95001220703125,302.9123229980469,296.6056823730469,298.836669921875,297.197265625,284.9501953125,1.0,0.6959781050682068,0.3793684542179107,0.3793684542179107,1.0,1.0,-3.577028751373291,1.0219156742095947,2.5551130771636963,0.2156064212322235,0.9324287176132202,0.9324287176132202,0.0,249.9896850585937,257.0,74544.5390625,0.0,4137.12255859375,1.0,278.1499938964844,282.8605651855469,299.6061706542969,303.6265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35989.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817979335784912,1.0,0.0,0.0,3.782244682312012,3.782270193099976,9.545365173835307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11811.345703125,0.0,1685.251220703125,2977.34912109375,0.0,4144.33203125,0.9349194765090942,1.0,0.0,3.0,1.0,0.0
18023640,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7938883900642395,0.4105305969715118,0.3740831613540649,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9198783040046692,0.6439710259437561,0.6125720739364624,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8642997145652771,0.5373390913009644,0.3783755004405975,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.837408721446991,0.4858582019805908,0.4644827544689178,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6748952269554138,0.2493275105953216,1.1488933563232422,284.9501647949219,284.95001220703125,302.9123229980469,296.6056823730469,298.836669921875,297.197265625,284.9501953125,1.0,0.6959781050682068,0.3793684542179107,0.3793684542179107,1.0,1.0,-3.577028751373291,1.0219156742095947,2.5551130771636963,0.2156064212322235,0.9324287176132202,0.9324287176132202,0.0,249.9896850585937,257.0,74544.5390625,0.0,4137.12255859375,1.0,278.1499938964844,282.8605651855469,299.6061706542969,303.6265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35989.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817979335784912,1.0,0.0,0.0,3.782244682312012,3.782270193099976,9.545365173835307e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11811.345703125,0.0,1685.251220703125,2977.34912109375,0.0,4144.33203125,0.9349194765090942,1.0,0.0,3.0,1.0,0.0
18023700,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7926859259605408,0.4104125499725342,0.3740323185920715,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9184504747390748,0.6440740823745728,0.6127276420593262,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8636941313743591,0.5384685397148132,0.379197210073471,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8364161849021912,0.4860409498214721,0.4647121727466583,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6739429235458374,0.249339148402214,1.1492160558700562,284.9501647949219,284.95001220703125,302.9007568359375,296.6045837402344,298.8316650390625,297.1976318359375,284.9501953125,1.0,0.6969488263130188,0.3789446651935577,0.3789446651935577,1.0,1.0,-3.5788073539733887,1.021194577217102,2.557612657546997,0.2144838720560073,0.9324824213981628,0.9324824213981628,0.0,251.50408935546875,257.0,74547.2421875,0.0,4151.06103515625,1.0,278.1499938964844,282.8605041503906,299.6050109863281,303.6254577636719,293.1499938964844,293.1499938964844,278.1499938964844,35989.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818322658538818,1.0,0.0,0.0,3.7824456691741934,3.782470941543579,9.546379260427784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11811.4189453125,0.0,1685.48974609375,2977.34912109375,0.0,4144.6298828125,0.9349645376205444,1.0,0.0,3.0,1.0,0.0
18023760,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7914929986000061,0.4102919399738312,0.3739791810512543,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.91703861951828,0.6441693902015686,0.6128759384155273,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8631001114845276,0.5396019220352173,0.3800216913223266,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8354329466819763,0.4862192571163177,0.4649374186992645,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6729997992515564,0.2493491023778915,1.1495311260223389,284.9501953125,284.95001220703125,302.88897705078125,296.6036376953125,298.8266906738281,297.1979675292969,284.9502258300781,1.0,0.6979155540466309,0.3785508573055267,0.3785508573055267,1.0,1.0,-3.580564022064209,1.0205514430999756,2.5600125789642334,0.2134433388710022,0.9325677752494812,0.9325677752494812,0.0,253.0182037353516,260.0,74551.4453125,0.0,4164.9521484375,1.0,278.1499938964844,282.8604431152344,299.6040344238281,303.62457275390625,293.1499938964844,293.1499938964844,278.1499938964844,35988.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818666577339172,1.0,0.0,0.0,3.782683372497559,3.782708644866944,9.547578656565747e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11811.7861328125,0.0,1685.76416015625,2977.34912109375,0.0,4144.927734375,0.9350175261497498,1.0,0.0,3.0,1.0,0.0
18023820,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7891339659690857,0.4100401401519775,0.37386354804039,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9142615795135498,0.6443288326263428,0.613143801689148,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8619484305381775,0.5418846011161804,0.3816816508769989,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8334908485412598,0.486558049917221,0.4653713405132293,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6711391806602478,0.2493623048067093,1.1501319408416748,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8165283203125,297.1985778808594,284.9502258300781,1.0,0.6998341679573059,0.3777632713317871,0.3777632713317871,1.0,1.0,-3.5839900970458984,1.0192426443099976,2.564747333526612,0.2113572806119918,0.9327223300933838,0.9327223300933838,0.0,256.0443115234375,263.0,74560.5859375,0.0,4192.52880859375,1.0,278.1499938964844,282.86041259765625,299.6026611328125,303.62353515625,293.1499938964844,293.1499938964844,278.1499938964844,35986.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819386005401612,1.0,0.0,0.0,3.7831919193267822,3.783217191696167,9.5501457053615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11812.8369140625,0.0,1686.3587646484375,2977.34912109375,0.0,4145.5517578125,0.9351308941841124,1.0,0.0,3.0,1.0,0.0
18023880,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7891339659690857,0.4100401401519775,0.37386354804039,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9142615795135498,0.6443288326263428,0.613143801689148,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8619484305381775,0.5418846011161804,0.3816816508769989,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8334908485412598,0.486558049917221,0.4653713405132293,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6711391806602478,0.2493623048067093,1.1501319408416748,284.9502258300781,284.95001220703125,302.86474609375,296.6021728515625,298.8165283203125,297.1985778808594,284.9502258300781,1.0,0.6998341679573059,0.3777632713317871,0.3777632713317871,1.0,1.0,-3.5839900970458984,1.0192426443099976,2.564747333526612,0.2113572806119918,0.9327223300933838,0.9327223300933838,0.0,256.0443115234375,263.0,74560.5859375,0.0,4192.52880859375,1.0,278.1499938964844,282.86041259765625,299.6026611328125,303.62353515625,293.1499938964844,293.1499938964844,278.1499938964844,35986.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819386005401612,1.0,0.0,0.0,3.7831919193267822,3.783217191696167,9.5501457053615e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11812.8369140625,0.0,1686.3587646484375,2977.34912109375,0.0,4145.5517578125,0.9351308941841124,1.0,0.0,3.0,1.0,0.0
18023940,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7868119478225708,0.4097805023193359,0.3737412393093109,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9115589261054992,0.6444661617279053,0.6133912205696106,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8608362078666687,0.5441787838935852,0.3833496570587158,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8315824866294861,0.48688405752182,0.4657935798168182,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.669313907623291,0.2493707835674286,1.1507126092910769,284.9501953125,284.95001220703125,302.8396911621094,296.60125732421875,298.8061828613281,297.1990966796875,284.9502258300781,1.0,0.7017411589622498,0.3769756853580475,0.3769756853580475,1.0,1.0,-3.587352752685547,1.0179071426391602,2.5694456100463867,0.2092569917440414,0.9328509569168092,0.9328509569168092,0.0,259.0733337402344,266.0,74569.6953125,0.0,4220.00830078125,1.0,278.1499938964844,282.8603515625,299.60162353515625,303.62286376953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819862246513368,1.0,0.0,0.0,3.783684730529785,3.78371000289917,9.552634310239227e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11813.990234375,0.0,1686.9447021484375,2977.34912109375,0.0,4145.96484375,0.9352413415908812,1.0,0.0,3.0,1.0,0.0
18024000,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7868119478225708,0.4097805023193359,0.3737412393093109,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9115589261054992,0.6444661617279053,0.6133912205696106,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8608362078666687,0.5441787838935852,0.3833496570587158,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8315824866294861,0.48688405752182,0.4657935798168182,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.669313907623291,0.2493707835674286,1.1507126092910769,284.9501953125,284.95001220703125,302.8396911621094,296.60125732421875,298.8061828613281,297.1990966796875,284.9502258300781,1.0,0.7017411589622498,0.3769756853580475,0.3769756853580475,1.0,1.0,-3.587352752685547,1.0179071426391602,2.5694456100463867,0.2092569917440414,0.9328509569168092,0.9328509569168092,0.0,259.0733337402344,266.0,74569.6953125,0.0,4220.00830078125,1.0,278.1499938964844,282.8603515625,299.60162353515625,303.62286376953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819862246513368,1.0,0.0,0.0,3.783684730529785,3.78371000289917,9.552634310239227e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11813.990234375,0.0,1686.9447021484375,2977.34912109375,0.0,4145.96484375,0.9352413415908812,1.0,0.0,3.0,1.0,0.0
18024060,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7845261693000793,0.4095089733600616,0.3736084103584289,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.908933401107788,0.6445682644844055,0.6136059761047363,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8597675561904907,0.5464904308319092,0.3850297629833221,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8297039866447449,0.4871901869773865,0.4661972820758819,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6675230860710144,0.2493720799684524,1.151261568069458,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.79547119140625,297.1995544433594,284.9501647949219,1.0,0.7036314606666565,0.3761754035949707,0.3761754035949707,1.0,1.0,-3.5906195640563965,1.0164958238601685,2.5741236209869385,0.2070995420217514,0.932930827140808,0.932930827140808,0.0,262.1003112792969,269.0,74577.78125,0.0,4247.2666015625,1.0,278.1499938964844,282.8603820800781,299.6011657714844,303.62274169921875,293.1499938964844,293.1499938964844,278.1499938964844,35988.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820229411125184,1.0,0.0,0.0,3.7840793132781982,3.784104585647583,9.554627240504487e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11815.14453125,0.0,1687.42578125,2977.34912109375,0.0,4146.283203125,0.9353307485580444,1.0,0.0,3.0,1.0,0.0
18024120,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7845261693000793,0.4095089733600616,0.3736084103584289,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.908933401107788,0.6445682644844055,0.6136059761047363,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8597675561904907,0.5464904308319092,0.3850297629833221,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8297039866447449,0.4871901869773865,0.4661972820758819,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6675230860710144,0.2493720799684524,1.151261568069458,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.79547119140625,297.1995544433594,284.9501647949219,1.0,0.7036314606666565,0.3761754035949707,0.3761754035949707,1.0,1.0,-3.5906195640563965,1.0164958238601685,2.5741236209869385,0.2070995420217514,0.932930827140808,0.932930827140808,0.0,262.1003112792969,269.0,74577.78125,0.0,4247.2666015625,1.0,278.1499938964844,282.8603820800781,299.6011657714844,303.62274169921875,293.1499938964844,293.1499938964844,278.1499938964844,35988.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820229411125184,1.0,0.0,0.0,3.7840793132781982,3.784104585647583,9.554627240504487e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11815.14453125,0.0,1687.42578125,2977.34912109375,0.0,4146.283203125,0.9353307485580444,1.0,0.0,3.0,1.0,0.0
18024180,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7822768688201904,0.4092293977737427,0.3734686076641083,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9063951969146729,0.6446468830108643,0.613798975944519,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8587363362312317,0.5488141179084778,0.3867182433605194,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8278543949127197,0.4874830543994903,0.4665887355804443,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6657665371894836,0.2493687123060226,1.1517903804779053,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7845764160156,297.199951171875,284.9501342773437,1.0,0.7055098414421082,0.3753751516342163,0.3753751516342163,1.0,1.0,-3.593821287155152,1.015056014060974,2.578765392303467,0.2049262672662735,0.9329882264137268,0.9329882264137268,0.0,265.1292419433594,272.0,74585.3046875,0.0,4274.4130859375,1.0,278.1499938964844,282.8604431152344,299.6010131835937,303.6229248046875,293.1499938964844,293.1499938964844,278.1499938964844,35990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820384979248048,1.0,0.0,0.0,3.7844078540802,3.784433126449585,9.556285931466846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11816.30859375,0.0,1687.8314208984375,2977.34912109375,0.0,4146.41748046875,0.9354056715965272,1.0,0.0,3.0,1.0,0.0
18024240,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7822768688201904,0.4092293977737427,0.3734686076641083,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9063951969146729,0.6446468830108643,0.613798975944519,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8587363362312317,0.5488141179084778,0.3867182433605194,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8278543949127197,0.4874830543994903,0.4665887355804443,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6657665371894836,0.2493687123060226,1.1517903804779053,284.9501342773437,284.95001220703125,302.7872314453125,296.6007995605469,298.7845764160156,297.199951171875,284.9501342773437,1.0,0.7055098414421082,0.3753751516342163,0.3753751516342163,1.0,1.0,-3.593821287155152,1.015056014060974,2.578765392303467,0.2049262672662735,0.9329882264137268,0.9329882264137268,0.0,265.1292419433594,272.0,74585.3046875,0.0,4274.4130859375,1.0,278.1499938964844,282.8604431152344,299.6010131835937,303.6229248046875,293.1499938964844,293.1499938964844,278.1499938964844,35990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820384979248048,1.0,0.0,0.0,3.7844078540802,3.784433126449585,9.556285931466846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11816.30859375,0.0,1687.8314208984375,2977.34912109375,0.0,4146.41748046875,0.9354056715965272,1.0,0.0,3.0,1.0,0.0
18024300,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7811658382415771,0.4090866446495056,0.3733961582183838,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.905161201953888,0.644677460193634,0.6138874292373657,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8582344651222229,0.5499804615974426,0.387565553188324,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8269398808479309,0.4876246452331543,0.4667800068855285,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.664901077747345,0.249365359544754,1.152047634124756,284.9501037597656,284.95001220703125,302.7736511230469,296.6009521484375,298.779052734375,297.2001342773437,284.9501342773437,1.0,0.7064447402954102,0.3749750256538391,0.3749750256538391,1.0,1.0,-3.5953989028930664,1.014326095581055,2.581072807312012,0.2038341760635376,0.933009922504425,0.933009922504425,0.0,266.64422607421875,272.0,74588.890625,0.0,4287.94482421875,1.0,278.1499938964844,282.8605041503906,299.60107421875,303.6231384277344,293.1499938964844,293.1499938964844,278.1499938964844,35991.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820390939712524,1.0,0.0,0.0,3.784547328948975,3.78457260131836,9.55699078986072e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11816.8955078125,0.0,1688.0052490234375,2977.34912109375,0.0,4146.42333984375,0.9354376196861268,1.0,0.0,3.0,1.0,0.0
18024360,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7800644040107727,0.4089422225952148,0.3733221888542175,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9039523601531982,0.6447029113769531,0.6139709949493408,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8577418327331543,0.5511495471000671,0.3884148001670837,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8260321617126465,0.4877633452415466,0.4669685363769531,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6640444397926331,0.2493610680103302,1.1523007154464722,284.9501342773437,284.95001220703125,302.7598571777344,296.6011657714844,298.7735900878906,297.2003173828125,284.9501342773437,1.0,0.7073768973350525,0.374598354101181,0.374598354101181,1.0,1.0,-3.5969629287719727,1.013659119606018,2.583303928375244,0.2028071284294128,0.9330569505691528,0.9330569505691528,0.0,268.1591796875,275.0,74593.5078125,0.0,4301.45068359375,1.0,278.1499938964844,282.860595703125,299.6012268066406,303.6234741210937,293.1499938964844,293.1499938964844,278.1499938964844,35991.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820384979248048,1.0,0.0,0.0,3.78470778465271,3.784733057022095,9.557801377013677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11817.6767578125,0.0,1688.19677734375,2977.34912109375,0.0,4146.41748046875,0.9354739785194396,1.0,0.0,3.0,1.0,0.0
18024420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.777887761592865,0.4086440801620483,0.3731659650802612,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.901598572731018,0.6447252631187439,0.6141117811203003,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8567870855331421,0.5535017251968384,0.390123039484024,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8242331743240356,0.4880251586437225,0.467331051826477,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6623557209968567,0.2493473291397094,1.152783751487732,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.762451171875,297.2006530761719,284.9501342773437,1.0,0.7092281579971313,0.3738450706005096,0.3738450706005096,1.0,1.0,-3.6000173091888428,1.012305498123169,2.587711811065674,0.2007480710744857,0.9331348538398744,0.9331348538398744,0.0,271.1864318847656,278.0,74602.6484375,0.0,4328.27978515625,1.0,278.1499938964844,282.8607788085937,299.60186767578125,303.62451171875,293.1499938964844,293.1499938964844,278.1499938964844,35991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820382595062256,1.0,0.0,0.0,3.78501558303833,3.785040855407715,9.55935547608533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11819.34375,0.0,1688.565185546875,2977.34912109375,0.0,4146.416015625,0.9355432987213136,1.0,0.0,3.0,1.0,0.0
18024480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.777887761592865,0.4086440801620483,0.3731659650802612,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.901598572731018,0.6447252631187439,0.6141117811203003,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8567870855331421,0.5535017251968384,0.390123039484024,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8242331743240356,0.4880251586437225,0.467331051826477,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6623557209968567,0.2493473291397094,1.152783751487732,284.9501342773437,284.95001220703125,302.7317810058594,296.6018371582031,298.762451171875,297.2006530761719,284.9501342773437,1.0,0.7092281579971313,0.3738450706005096,0.3738450706005096,1.0,1.0,-3.6000173091888428,1.012305498123169,2.587711811065674,0.2007480710744857,0.9331348538398744,0.9331348538398744,0.0,271.1864318847656,278.0,74602.6484375,0.0,4328.27978515625,1.0,278.1499938964844,282.8607788085937,299.60186767578125,303.62451171875,293.1499938964844,293.1499938964844,278.1499938964844,35991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820382595062256,1.0,0.0,0.0,3.78501558303833,3.785040855407715,9.55935547608533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11819.34375,0.0,1688.565185546875,2977.34912109375,0.0,4146.416015625,0.9355432987213136,1.0,0.0,3.0,1.0,0.0
18024540,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.775744616985321,0.4083338677883148,0.3729991614818573,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8992763757705688,0.6447104811668396,0.61421799659729,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8558695316314697,0.5558707118034363,0.3918430805206299,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8224527835845947,0.4882667362689972,0.4676747620105743,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6606982350349426,0.2493271231651306,1.1532384157180786,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7511291503906,297.2009582519531,284.9501037597656,1.0,0.7110627889633179,0.3730917870998382,0.3730917870998382,1.0,1.0,-3.6029751300811768,1.0109155178070068,2.59205961227417,0.198671743273735,0.9331695437431335,0.9331695437431335,0.0,274.21221923828125,281.0,74610.5390625,0.0,4354.8818359375,1.0,278.1499938964844,282.8609924316406,299.602783203125,303.6258239746094,293.1499938964844,293.1499938964844,278.1499938964844,35992.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820300936698914,1.0,0.0,0.0,3.785232305526733,3.785257577896118,9.560450280332589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11820.890625,0.0,1688.8338623046875,2977.34912109375,0.0,4146.3447265625,0.935592770576477,1.0,0.0,3.0,1.0,0.0
18024600,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.775744616985321,0.4083338677883148,0.3729991614818573,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8992763757705688,0.6447104811668396,0.61421799659729,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8558695316314697,0.5558707118034363,0.3918430805206299,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8224527835845947,0.4882667362689972,0.4676747620105743,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6606982350349426,0.2493271231651306,1.1532384157180786,284.9501037597656,284.95001220703125,302.7030334472656,296.6027526855469,298.7511291503906,297.2009582519531,284.9501037597656,1.0,0.7110627889633179,0.3730917870998382,0.3730917870998382,1.0,1.0,-3.6029751300811768,1.0109155178070068,2.59205961227417,0.198671743273735,0.9331695437431335,0.9331695437431335,0.0,274.21221923828125,281.0,74610.5390625,0.0,4354.8818359375,1.0,278.1499938964844,282.8609924316406,299.602783203125,303.6258239746094,293.1499938964844,293.1499938964844,278.1499938964844,35992.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820300936698914,1.0,0.0,0.0,3.785232305526733,3.785257577896118,9.560450280332589e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11820.890625,0.0,1688.8338623046875,2977.34912109375,0.0,4146.3447265625,0.935592770576477,1.0,0.0,3.0,1.0,0.0
18024660,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7736349105834961,0.4080140888690948,0.3728240132331848,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8969786167144775,0.6446661949157715,0.6142969727516174,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8549851179122925,0.5582528710365295,0.3935723006725311,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8206894397735596,0.4884923994541168,0.4680037498474121,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.659071683883667,0.2493019849061966,1.1536717414855957,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7396850585937,297.2012023925781,284.9500732421875,1.0,0.7128840684890747,0.3723457455635071,0.3723457455635071,1.0,1.0,-3.605856895446777,1.0095175504684448,2.596339225769043,0.1966027319431305,0.9331803917884828,0.9331803917884828,0.0,277.2388916015625,284.0,74617.640625,0.0,4381.326171875,1.0,278.1499938964844,282.8612670898437,299.6038513183594,303.62725830078125,293.1499938964844,293.1499938964844,278.1499938964844,35994.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820115566253662,1.0,0.0,0.0,3.78537654876709,3.7854020595550537,9.56118014983076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11822.3583984375,0.0,1689.01953125,2977.34912109375,0.0,4146.1845703125,0.9356262683868408,1.0,0.0,3.0,1.0,0.0
18024720,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7736349105834961,0.4080140888690948,0.3728240132331848,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8969786167144775,0.6446661949157715,0.6142969727516174,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8549851179122925,0.5582528710365295,0.3935723006725311,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8206894397735596,0.4884923994541168,0.4680037498474121,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.659071683883667,0.2493019849061966,1.1536717414855957,284.9500732421875,284.95001220703125,302.6736145019531,296.6038513183594,298.7396850585937,297.2012023925781,284.9500732421875,1.0,0.7128840684890747,0.3723457455635071,0.3723457455635071,1.0,1.0,-3.605856895446777,1.0095175504684448,2.596339225769043,0.1966027319431305,0.9331803917884828,0.9331803917884828,0.0,277.2388916015625,284.0,74617.640625,0.0,4381.326171875,1.0,278.1499938964844,282.8612670898437,299.6038513183594,303.62725830078125,293.1499938964844,293.1499938964844,278.1499938964844,35994.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820115566253662,1.0,0.0,0.0,3.78537654876709,3.7854020595550537,9.56118014983076e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11822.3583984375,0.0,1689.01953125,2977.34912109375,0.0,4146.1845703125,0.9356262683868408,1.0,0.0,3.0,1.0,0.0
18024780,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.771558403968811,0.4076842665672302,0.3726400136947632,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.894704282283783,0.644589900970459,0.6143462061882019,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8541334867477417,0.5606483817100525,0.3953108787536621,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8189405202865601,0.4887008666992187,0.4683167636394501,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6574756503105164,0.2492716908454895,1.1540826559066772,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.72808837890625,297.2014465332031,284.9500427246094,1.0,0.7146912813186646,0.3715997338294983,0.3715997338294983,1.0,1.0,-3.608657360076904,1.0080888271331787,2.6005682945251465,0.1945189386606216,0.9331558346748352,0.9331558346748352,0.0,280.2652282714844,287.0,74623.3359375,0.0,4407.58837890625,1.0,278.1499938964844,282.861572265625,299.6050720214844,303.6287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35996.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819839000701904,1.0,0.0,0.0,3.7854163646698,3.785441637039185,9.561380238665151e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11823.6435546875,0.0,1689.083984375,2977.34912109375,0.0,4145.9443359375,0.9356365203857422,1.0,0.0,3.0,1.0,0.0
18024840,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.771558403968811,0.4076842665672302,0.3726400136947632,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.894704282283783,0.644589900970459,0.6143462061882019,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8541334867477417,0.5606483817100525,0.3953108787536621,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8189405202865601,0.4887008666992187,0.4683167636394501,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6574756503105164,0.2492716908454895,1.1540826559066772,284.95001220703125,284.95001220703125,302.6435852050781,296.6051330566406,298.72808837890625,297.2014465332031,284.9500427246094,1.0,0.7146912813186646,0.3715997338294983,0.3715997338294983,1.0,1.0,-3.608657360076904,1.0080888271331787,2.6005682945251465,0.1945189386606216,0.9331558346748352,0.9331558346748352,0.0,280.2652282714844,287.0,74623.3359375,0.0,4407.58837890625,1.0,278.1499938964844,282.861572265625,299.6050720214844,303.6287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35996.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819839000701904,1.0,0.0,0.0,3.7854163646698,3.785441637039185,9.561380238665151e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11823.6435546875,0.0,1689.083984375,2977.34912109375,0.0,4145.9443359375,0.9356365203857422,1.0,0.0,3.0,1.0,0.0
18024900,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7705325484275818,0.4075168967247009,0.3725460171699524,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8935770392417908,0.6445443630218506,0.6143640279769897,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8537178635597229,0.5618492364883423,0.3961823582649231,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8180711269378662,0.4888011813163757,0.4684697091579437,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6566888689994812,0.2492554187774658,1.1542834043502808,284.95001220703125,284.95001220703125,302.6283264160156,296.6058044433594,298.7222595214844,297.2015380859375,284.95001220703125,1.0,0.7155913710594177,0.3712267279624939,0.3712267279624939,1.0,1.0,-3.610038280487061,1.0073665380477903,2.60267186164856,0.1934729963541031,0.933136820793152,0.933136820793152,0.0,281.7800598144531,287.0,74625.859375,0.0,4420.69384765625,1.0,278.1499938964844,282.8617553710937,299.605712890625,303.6295471191406,293.1499938964844,293.1499938964844,278.1499938964844,35997.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819664359092712,1.0,0.0,0.0,3.785411357879639,3.785436630249024,9.561355227560853e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11824.2392578125,0.0,1689.0869140625,2977.34912109375,0.0,4145.79296875,0.9356361627578736,1.0,0.0,3.0,1.0,0.0
18024960,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7695162296295166,0.4073494076728821,0.3724517822265625,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8924591541290283,0.644498348236084,0.6143814325332642,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8533087968826294,0.5630508065223694,0.3970542848110199,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8172064423561096,0.4889011979103088,0.4686223864555359,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6559104323387146,0.2492390275001526,1.1544839143753052,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7164001464844,297.20166015625,284.95001220703125,1.0,0.7164908051490784,0.3708614110946655,0.3708614110946655,1.0,1.0,-3.6114189624786377,1.0066654682159424,2.604753494262696,0.1924477666616439,0.933124303817749,0.933124303817749,0.0,283.29559326171875,290.0,74628.7421875,0.0,4433.81103515625,1.0,278.1499938964844,282.8619079589844,299.6063537597656,303.6303405761719,293.1499938964844,293.1499938964844,278.1499938964844,35998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981949508190155,1.0,0.0,0.0,3.785416841506958,3.785442113876343,9.561382512401906e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11824.8994140625,0.0,1689.1005859375,2977.34912109375,0.0,4145.646484375,0.9356380105018616,1.0,0.0,3.0,1.0,0.0
