time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025020,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7675037980079651,0.4069962501525879,0.372247040271759,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8902259469032288,0.6443442106246948,0.6143583059310913,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8525223731994629,0.5654756426811218,0.3988134860992431,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8154757618904114,0.4890684485435486,0.4688969850540161,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6543728113174438,0.2491969615221023,1.154842734336853,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7044677734375,297.2018127441406,284.949951171875,1.0,0.7182652950286865,0.3701308071613312,0.3701308071613312,1.0,1.0,-3.614026069641113,1.0052131414413452,2.6088130474090576,0.1903785020112991,0.9330269694328308,0.9330269694328308,0.0,286.3173828125,293.0,74631.21875,0.0,4459.5908203125,1.0,278.1499938964844,282.8623352050781,299.60772705078125,303.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,36001.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819082617759703,1.0,0.0,0.0,3.785209894180298,3.7852351665496826,9.560337730363244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11825.7109375,0.0,1688.875,2977.34912109375,0.0,4145.28857421875,0.9355931878089904,1.0,0.0,3.0,1.0,0.0
18025080,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7675037980079651,0.4069962501525879,0.372247040271759,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8902259469032288,0.6443442106246948,0.6143583059310913,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8525223731994629,0.5654756426811218,0.3988134860992431,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8154757618904114,0.4890684485435486,0.4688969850540161,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6543728113174438,0.2491969615221023,1.154842734336853,284.949951171875,284.95001220703125,302.58172607421875,296.60791015625,298.7044677734375,297.2018127441406,284.949951171875,1.0,0.7182652950286865,0.3701308071613312,0.3701308071613312,1.0,1.0,-3.614026069641113,1.0052131414413452,2.6088130474090576,0.1903785020112991,0.9330269694328308,0.9330269694328308,0.0,286.3173828125,293.0,74631.21875,0.0,4459.5908203125,1.0,278.1499938964844,282.8623352050781,299.60772705078125,303.6318664550781,293.1499938964844,293.1499938964844,278.1499938964844,36001.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819082617759703,1.0,0.0,0.0,3.785209894180298,3.7852351665496826,9.560337730363244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11825.7109375,0.0,1688.875,2977.34912109375,0.0,4145.28857421875,0.9355931878089904,1.0,0.0,3.0,1.0,0.0
18025140,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7655235528945923,0.4066368639469147,0.3720372021198272,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8880203366279602,0.6441736221313477,0.6143201589584351,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8517591953277588,0.5679044127464294,0.4005756080150604,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8137534856796265,0.4892265200614929,0.4691633582115173,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6528642177581787,0.2491525411605835,1.155192255973816,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6915283203125,297.2019348144531,284.9498596191406,1.0,0.7200316786766052,0.3694002032279968,0.3694002032279968,1.0,1.0,-3.61658787727356,1.003740310668945,2.6128478050231934,0.1883230954408645,0.9328140020370485,0.9328140020370485,0.0,289.3448486328125,296.0,74629.484375,0.0,4485.3212890625,1.0,278.1499938964844,282.8628234863281,299.6083068847656,303.6324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36006.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818149209022522,1.0,0.0,0.0,3.78472900390625,3.7847542762756334,9.557908242641131e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11825.5947265625,0.0,1688.34326171875,2977.34912109375,0.0,4144.4794921875,0.9354883432388306,1.0,0.0,3.0,1.0,0.0
18025200,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7655235528945923,0.4066368639469147,0.3720372021198272,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8880203366279602,0.6441736221313477,0.6143201589584351,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8517591953277588,0.5679044127464294,0.4005756080150604,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8137534856796265,0.4892265200614929,0.4691633582115173,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6528642177581787,0.2491525411605835,1.155192255973816,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.6915283203125,297.2019348144531,284.9498596191406,1.0,0.7200316786766052,0.3694002032279968,0.3694002032279968,1.0,1.0,-3.61658787727356,1.003740310668945,2.6128478050231934,0.1883230954408645,0.9328140020370485,0.9328140020370485,0.0,289.3448486328125,296.0,74629.484375,0.0,4485.3212890625,1.0,278.1499938964844,282.8628234863281,299.6083068847656,303.6324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36006.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818149209022522,1.0,0.0,0.0,3.78472900390625,3.7847542762756334,9.557908242641131e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11825.5947265625,0.0,1688.34326171875,2977.34912109375,0.0,4144.4794921875,0.9354883432388306,1.0,0.0,3.0,1.0,0.0
18025260,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7635777592658997,0.4062741100788116,0.3718247413635254,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8858466148376465,0.6439940333366394,0.6142740249633789,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.851019561290741,0.5703372359275818,0.4023405015468597,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8120400309562683,0.4893797039985657,0.4694254398345947,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6513854265213013,0.249106764793396,1.1555367708206177,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.67803955078125,297.2020874023437,284.94970703125,1.0,0.7217930555343628,0.3686529099941253,0.3686529099941253,1.0,1.0,-3.619128227233887,1.0022047758102417,2.6169235706329346,0.1862162798643112,0.9325302839279176,0.9325302839279176,0.0,292.3762512207031,299.0,74625.421875,0.0,4511.05322265625,1.0,278.1499938964844,282.86328125,299.6086730957031,303.6328125,293.1499938964844,293.1499938964844,278.1499938964844,36014.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818910360336304,1.0,0.0,0.0,3.784140110015869,3.784165620803833,9.554934194966336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11825.0458984375,0.0,1687.698974609375,2977.34912109375,0.0,4145.13916015625,0.9353600144386292,1.0,0.0,3.0,1.0,0.0
18025320,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7635777592658997,0.4062741100788116,0.3718247413635254,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8858466148376465,0.6439940333366394,0.6142740249633789,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.851019561290741,0.5703372359275818,0.4023405015468597,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8120400309562683,0.4893797039985657,0.4694254398345947,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6513854265213013,0.249106764793396,1.1555367708206177,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.67803955078125,297.2020874023437,284.94970703125,1.0,0.7217930555343628,0.3686529099941253,0.3686529099941253,1.0,1.0,-3.619128227233887,1.0022047758102417,2.6169235706329346,0.1862162798643112,0.9325302839279176,0.9325302839279176,0.0,292.3762512207031,299.0,74625.421875,0.0,4511.05322265625,1.0,278.1499938964844,282.86328125,299.6086730957031,303.6328125,293.1499938964844,293.1499938964844,278.1499938964844,36014.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818910360336304,1.0,0.0,0.0,3.784140110015869,3.784165620803833,9.554934194966336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11825.0458984375,0.0,1687.698974609375,2977.34912109375,0.0,4145.13916015625,0.9353600144386292,1.0,0.0,3.0,1.0,0.0
18025380,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7616622447967529,0.4058972895145416,0.3716006875038147,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8836969137191772,0.6437815427780151,0.6141980290412903,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8503067493438721,0.5727753043174744,0.40410977602005,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8103283643722534,0.4895139634609222,0.4696705937385559,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6499348282814026,0.2490557134151458,1.1558586359024048,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6600036621094,297.2022399902344,284.9491882324219,1.0,0.7235403060913086,0.3679056167602539,0.3679056167602539,1.0,1.0,-3.6215782165527344,1.0006303787231443,2.62094783782959,0.184164747595787,0.931713879108429,0.931713879108429,0.0,295.40789794921875,302.0,74605.046875,0.0,4536.57080078125,1.0,278.1499938964844,282.8639221191406,299.6055603027344,303.6295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36037.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821203351020812,1.0,0.0,0.0,3.7825777530670166,3.782603025436402,9.547045465296833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11820.7587890625,0.0,1686.0233154296875,2977.34912109375,0.0,4147.126953125,0.9350216388702391,1.0,0.0,3.0,1.0,0.0
18025440,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7616622447967529,0.4058972895145416,0.3716006875038147,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8836969137191772,0.6437815427780151,0.6141980290412903,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8503067493438721,0.5727753043174744,0.40410977602005,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8103283643722534,0.4895139634609222,0.4696705937385559,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6499348282814026,0.2490557134151458,1.1558586359024048,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6600036621094,297.2022399902344,284.9491882324219,1.0,0.7235403060913086,0.3679056167602539,0.3679056167602539,1.0,1.0,-3.6215782165527344,1.0006303787231443,2.62094783782959,0.184164747595787,0.931713879108429,0.931713879108429,0.0,295.40789794921875,302.0,74605.046875,0.0,4536.57080078125,1.0,278.1499938964844,282.8639221191406,299.6055603027344,303.6295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36037.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821203351020812,1.0,0.0,0.0,3.7825777530670166,3.782603025436402,9.547045465296833e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11820.7587890625,0.0,1686.0233154296875,2977.34912109375,0.0,4147.126953125,0.9350216388702391,1.0,0.0,3.0,1.0,0.0
18025500,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7607125043869019,0.4057017266750335,0.3714826703071594,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8826268911361694,0.6436594128608704,0.6141456365585327,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8499574661254883,0.5739954710006714,0.4049955308437347,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8094688653945923,0.4895716607570648,0.4697847068309784,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6492176055908203,0.2490276545286178,1.1560091972351074,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6494140625,297.2023010253906,284.9488830566406,1.0,0.7244071960449219,0.367531955242157,0.367531955242157,1.0,1.0,-3.622757196426392,0.9998275637626648,2.622929811477661,0.1831180602312088,0.9311363697052002,0.9311363697052002,0.0,296.9241027832031,302.0,74587.7265625,0.0,4549.21728515625,1.0,278.1499938964844,282.8644104003906,299.6024475097656,303.6259155273437,293.1499938964844,293.1499938964844,278.1499938964844,36052.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982258677482605,1.0,0.0,0.0,3.78128719329834,3.7813124656677246,9.54053234636376e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11816.9716796875,0.0,1684.60498046875,2977.34912109375,0.0,4148.32568359375,0.934740960597992,1.0,0.0,3.0,1.0,0.0
18025560,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7597674131393433,0.4055020809173584,0.3713611364364624,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8815595507621765,0.643528163433075,0.6140848994255066,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8496116399765015,0.5752158761024475,0.4058816730976105,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8086057901382446,0.4896237552165985,0.4698938131332397,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6485051512718201,0.2489981949329376,1.1561541557312012,284.9486694335937,284.95001220703125,302.38800048828125,296.597412109375,298.6381225585937,297.2023620605469,284.9486694335937,1.0,0.7252700328826904,0.3671824038028717,0.3671824038028717,1.0,1.0,-3.623909711837769,0.9990882277488708,2.624821662902832,0.1821071654558181,0.930512547492981,0.930512547492981,0.0,298.44073486328125,290.0,74567.703125,0.0,4561.80029296875,1.0,278.1499938964844,282.86505126953125,299.5985412597656,303.6213073730469,293.1499938964844,293.1499938964844,278.1499938964844,36067.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824221134185792,1.0,0.0,0.0,3.779747486114502,3.779772758483887,9.532764124742244e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11812.4912109375,0.0,1682.8876953125,2977.34912109375,0.0,4149.74169921875,0.9344044923782348,1.0,0.0,3.0,1.0,0.0
18025620,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.762000322341919,0.4051200449466705,0.3708534240722656,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.88444983959198,0.6432602405548096,0.6136684417724609,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8535009026527405,0.577674388885498,0.4074505567550659,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8113057613372803,0.4897315204143524,0.4698244035243988,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6505219340324402,0.2489550858736038,1.155124545097351,284.9466552734375,284.95001220703125,302.3074645996094,296.5865478515625,298.6131896972656,297.2026672363281,284.9465637207031,1.0,0.7228058576583862,0.3664833009243011,0.3664833009243011,1.0,1.0,-3.6233668327331534,0.996711015701294,2.6266558170318604,0.1796875894069671,0.9275467991828918,0.9275467991828918,0.0,294.07879638671875,278.0,74471.859375,0.0,4533.31591796875,1.0,278.1499938964844,282.8658142089844,299.5882568359375,303.607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36156.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827995896339417,1.0,0.0,0.0,3.7742652893066406,3.7742905616760254,9.50513083353144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11793.884765625,0.0,1677.0758056640625,2977.34912109375,0.0,4153.01123046875,0.9332181215286256,1.0,0.0,3.0,1.0,0.0
18025680,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.762000322341919,0.4051200449466705,0.3708534240722656,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.88444983959198,0.6432602405548096,0.6136684417724609,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8535009026527405,0.577674388885498,0.4074505567550659,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8113057613372803,0.4897315204143524,0.4698244035243988,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6505219340324402,0.2489550858736038,1.155124545097351,284.9466552734375,284.95001220703125,302.3074645996094,296.5865478515625,298.6131896972656,297.2026672363281,284.9465637207031,1.0,0.7228058576583862,0.3664833009243011,0.3664833009243011,1.0,1.0,-3.6233668327331534,0.996711015701294,2.6266558170318604,0.1796875894069671,0.9275467991828918,0.9275467991828918,0.0,294.07879638671875,278.0,74471.859375,0.0,4533.31591796875,1.0,278.1499938964844,282.8658142089844,299.5882568359375,303.607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36156.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827995896339417,1.0,0.0,0.0,3.7742652893066406,3.7742905616760254,9.50513083353144e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11793.884765625,0.0,1677.0758056640625,2977.34912109375,0.0,4153.01123046875,0.9332181215286256,1.0,0.0,3.0,1.0,0.0
18025740,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7665456533432007,0.4047870934009552,0.3702462613582611,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.890107274055481,0.6429973840713501,0.6131062507629395,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8600037693977356,0.580187201499939,0.4089457988739013,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8163079619407654,0.4898633360862732,0.4696270823478699,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6545026302337646,0.2489662170410156,1.1536165475845337,284.9454345703125,284.95001220703125,302.2154235839844,296.5723571777344,298.5851745605469,297.2034606933594,284.9454040527344,1.0,0.718640148639679,0.3657841980457306,0.3657841980457306,1.0,1.0,-3.621706008911133,0.9939994215965272,2.627706527709961,0.1766780316829681,0.923970341682434,0.923970341682434,0.0,285.96942138671875,266.0,74329.59375,0.0,4478.5888671875,1.0,278.1499938964844,282.8682556152344,299.5736083984375,303.5863342285156,293.1499938964844,293.1499938964844,278.1499938964844,36244.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98304283618927,1.0,0.0,0.0,3.76501989364624,3.765045166015625,9.458621548219526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11766.2880859375,0.0,1666.82421875,2977.34912109375,0.0,4155.11669921875,0.931205987930298,1.0,0.0,3.0,1.0,0.0
18025800,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7665456533432007,0.4047870934009552,0.3702462613582611,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.890107274055481,0.6429973840713501,0.6131062507629395,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8600037693977356,0.580187201499939,0.4089457988739013,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8163079619407654,0.4898633360862732,0.4696270823478699,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6545026302337646,0.2489662170410156,1.1536165475845337,284.9454345703125,284.95001220703125,302.2154235839844,296.5723571777344,298.5851745605469,297.2034606933594,284.9454040527344,1.0,0.718640148639679,0.3657841980457306,0.3657841980457306,1.0,1.0,-3.621706008911133,0.9939994215965272,2.627706527709961,0.1766780316829681,0.923970341682434,0.923970341682434,0.0,285.96942138671875,266.0,74329.59375,0.0,4478.5888671875,1.0,278.1499938964844,282.8682556152344,299.5736083984375,303.5863342285156,293.1499938964844,293.1499938964844,278.1499938964844,36244.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98304283618927,1.0,0.0,0.0,3.76501989364624,3.765045166015625,9.458621548219526e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11766.2880859375,0.0,1666.82421875,2977.34912109375,0.0,4155.11669921875,0.931205987930298,1.0,0.0,3.0,1.0,0.0
18025860,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7726442813873291,0.4045009613037109,0.3696118593215942,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8975615501403809,0.6427403092384338,0.6124753355979919,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8683077692985535,0.582756757736206,0.4104260206222534,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8226903676986694,0.4900206327438354,0.469379723072052,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.659846842288971,0.2490388751029968,1.1520302295684814,284.94512939453125,284.95001220703125,302.1129455566406,296.554931640625,298.5550231933594,297.2047119140625,284.94512939453125,1.0,0.7135236859321594,0.3651329576969147,0.3651329576969147,1.0,1.0,-3.619757890701294,0.991360604763031,2.628397226333618,0.1734140515327453,0.92055481672287,0.92055481672287,0.0,275.9147644042969,254.0,74167.7890625,0.0,4411.09814453125,1.0,278.1499938964844,282.8719482421875,299.5558166503906,303.5602111816406,293.1499938964844,293.1499938964844,278.1499938964844,36290.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832109808921814,1.0,0.0,0.0,3.753843307495117,3.753868579864502,9.40254892611847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11734.7998046875,0.0,1654.0333251953125,2977.34912109375,0.0,4156.57177734375,0.9287334680557252,1.0,0.0,3.0,1.0,0.0
18025920,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7726442813873291,0.4045009613037109,0.3696118593215942,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8975615501403809,0.6427403092384338,0.6124753355979919,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8683077692985535,0.582756757736206,0.4104260206222534,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8226903676986694,0.4900206327438354,0.469379723072052,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.659846842288971,0.2490388751029968,1.1520302295684814,284.94512939453125,284.95001220703125,302.1129455566406,296.554931640625,298.5550231933594,297.2047119140625,284.94512939453125,1.0,0.7135236859321594,0.3651329576969147,0.3651329576969147,1.0,1.0,-3.619757890701294,0.991360604763031,2.628397226333618,0.1734140515327453,0.92055481672287,0.92055481672287,0.0,275.9147644042969,254.0,74167.7890625,0.0,4411.09814453125,1.0,278.1499938964844,282.8719482421875,299.5558166503906,303.5602111816406,293.1499938964844,293.1499938964844,278.1499938964844,36290.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832109808921814,1.0,0.0,0.0,3.753843307495117,3.753868579864502,9.40254892611847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11734.7998046875,0.0,1654.0333251953125,2977.34912109375,0.0,4156.57177734375,0.9287334680557252,1.0,0.0,3.0,1.0,0.0
18025980,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.779824435710907,0.4042412638664245,0.3689725995063782,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9062844514846802,0.642476499080658,0.611807644367218,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8779074549674988,0.5853628516197205,0.4119091629981994,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.82999187707901,0.4901886284351349,0.4691118896007538,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6661797761917114,0.2491558045148849,1.150496006011963,284.9450378417969,284.95001220703125,302.00103759765625,296.5343322753906,298.5225830078125,297.20611572265625,284.9450378417969,1.0,0.7079804539680481,0.3644817471504211,0.3644817471504211,1.0,1.0,-3.617798805236816,0.9887293577194214,2.629069566726685,0.1700252741575241,0.9172024130821228,0.9172024130821228,0.0,265.0119323730469,242.0,73994.6796875,0.0,4338.41162109375,1.0,278.1499938964844,282.8760681152344,299.5352783203125,303.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,36317.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834144115447998,1.0,0.0,0.0,3.741793394088745,3.741818428039551,9.3422806912713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11700.869140625,0.0,1640.149169921875,2977.34912109375,0.0,4158.33154296875,0.9260507225990297,1.0,0.0,3.0,1.0,0.0
18026040,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.779824435710907,0.4042412638664245,0.3689725995063782,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9062844514846802,0.642476499080658,0.611807644367218,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8779074549674988,0.5853628516197205,0.4119091629981994,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.82999187707901,0.4901886284351349,0.4691118896007538,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6661797761917114,0.2491558045148849,1.150496006011963,284.9450378417969,284.95001220703125,302.00103759765625,296.5343322753906,298.5225830078125,297.20611572265625,284.9450378417969,1.0,0.7079804539680481,0.3644817471504211,0.3644817471504211,1.0,1.0,-3.617798805236816,0.9887293577194214,2.629069566726685,0.1700252741575241,0.9172024130821228,0.9172024130821228,0.0,265.0119323730469,242.0,73994.6796875,0.0,4338.41162109375,1.0,278.1499938964844,282.8760681152344,299.5352783203125,303.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,36317.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834144115447998,1.0,0.0,0.0,3.741793394088745,3.741818428039551,9.3422806912713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11700.869140625,0.0,1640.149169921875,2977.34912109375,0.0,4158.33154296875,0.9260507225990297,1.0,0.0,3.0,1.0,0.0
18026100,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7837746143341064,0.4041175842285156,0.3686525523662567,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9113078713417052,0.642339825630188,0.6114630699157715,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8831444382667542,0.5866753458976746,0.4126526415348053,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8339718580245972,0.4902736842632293,0.4689726829528808,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6696838140487671,0.2492266297340393,1.1497540473937988,284.94500732421875,284.95001220703125,301.94189453125,296.5228576660156,298.5055236816406,297.2068176269531,284.94500732421875,1.0,0.7051154375076294,0.3641561269760132,0.3641561269760132,1.0,1.0,-3.6168324947357178,0.9874155521392822,2.6294169425964355,0.1683808416128158,0.9155092835426332,0.9155092835426332,0.0,259.38525390625,242.0,73904.1953125,0.0,4301.05029296875,1.0,278.1499938964844,282.8782043457031,299.5239562988281,303.5147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36328.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835402965545654,1.0,0.0,0.0,3.7355165481567374,3.735541343688965,9.310962809649936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11683.0107421875,0.0,1632.926025390625,2977.34912109375,0.0,4159.42041015625,0.9246509671211244,1.0,0.0,3.0,1.0,0.0
18026160,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7879840135574341,0.4039983749389648,0.3683324456214905,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9168190956115724,0.6421982645988464,0.6111095547676086,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.888694167137146,0.5879946351051331,0.4133977890014648,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8382104635238647,0.4903587698936462,0.4688292443752289,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6734340786933899,0.2493070065975189,1.1490353345870972,284.9450378417969,284.95001220703125,301.8807678222656,296.5106506347656,298.4880676269531,297.20751953125,284.94500732421875,1.0,0.7021962404251099,0.3638881742954254,0.3638881742954254,1.0,1.0,-3.6158816814422607,0.986269235610962,2.629612445831299,0.1670952588319778,0.913866937160492,0.913866937160492,0.0,253.657958984375,230.0,73813.3671875,0.0,4263.1259765625,1.0,278.1499938964844,282.8804626464844,299.51177978515625,303.4978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36336.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836718440055848,1.0,0.0,0.0,3.729134321212769,3.729159116744995,9.279174832954596e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11664.86328125,0.0,1625.5736083984375,2977.34912109375,0.0,4160.55859375,0.923226237297058,1.0,0.0,3.0,1.0,0.0
18026220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.797152578830719,0.4037668704986572,0.367691159248352,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9290835857391356,0.641900360584259,0.6103804707527161,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9006949067115784,0.5906482934951782,0.4148922264575958,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8475121259689331,0.4905267059803009,0.4685320258140564,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6816567182540894,0.2494896948337555,1.14765727519989,284.9450378417969,284.95001220703125,301.7532043457031,296.4840087890625,298.4519958496094,297.2089233398437,284.9450378417969,1.0,0.6962563395500183,0.3633522689342499,0.3633522689342499,1.0,1.0,-3.614014625549317,0.9839643239974976,2.6300501823425293,0.1654855161905288,0.9105623364448548,0.9105623364448548,0.0,242.0448303222656,218.0,73626.40625,0.0,4186.453125,1.0,278.1499938964844,282.8850402832031,299.4855041503906,303.4617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36347.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840002655982972,1.0,0.0,0.0,3.7160911560058594,3.716115713119507,9.214377314492594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11627.3095703125,0.0,1610.5989990234375,2977.34912109375,0.0,4163.3974609375,0.9203112125396729,1.0,0.0,3.0,1.0,0.0
18026280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.797152578830719,0.4037668704986572,0.367691159248352,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9290835857391356,0.641900360584259,0.6103804707527161,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9006949067115784,0.5906482934951782,0.4148922264575958,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8475121259689331,0.4905267059803009,0.4685320258140564,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6816567182540894,0.2494896948337555,1.14765727519989,284.9450378417969,284.95001220703125,301.7532043457031,296.4840087890625,298.4519958496094,297.2089233398437,284.9450378417969,1.0,0.6962563395500183,0.3633522689342499,0.3633522689342499,1.0,1.0,-3.614014625549317,0.9839643239974976,2.6300501823425293,0.1654855161905288,0.9105623364448548,0.9105623364448548,0.0,242.0448303222656,218.0,73626.40625,0.0,4186.453125,1.0,278.1499938964844,282.8850402832031,299.4855041503906,303.4617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36347.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840002655982972,1.0,0.0,0.0,3.7160911560058594,3.716115713119507,9.214377314492594e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11627.3095703125,0.0,1610.5989990234375,2977.34912109375,0.0,4163.3974609375,0.9203112125396729,1.0,0.0,3.0,1.0,0.0
18026340,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8073382377624512,0.4035404026508331,0.3670476973056793,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9426683783531188,0.6415736079216003,0.6096177697181702,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9146138429641724,0.5933152437210083,0.4163910746574402,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.858075737953186,0.4906842410564422,0.4682183861732483,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6908838748931885,0.2496962994337082,1.1463561058044434,284.9449462890625,284.95001220703125,301.619384765625,296.4545593261719,298.4139709472656,297.21014404296875,284.9449157714844,1.0,0.6902130842208862,0.3628163635730743,0.3628163635730743,1.0,1.0,-3.6121885776519775,0.9816293716430664,2.630559206008911,0.1647980511188507,0.9071321487426758,0.9071321487426758,0.0,230.2826232910156,206.0,73428.546875,0.0,4109.04296875,1.0,278.1499938964844,282.8896789550781,299.4561462402344,303.4220886230469,293.1499938964844,293.1499938964844,278.1499938964844,36361.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843723177909852,1.0,0.0,0.0,3.7024600505828857,3.702484607696533,9.14690247100225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11587.2666015625,0.0,1595.0648193359375,2977.34912109375,0.0,4166.6123046875,0.9172673225402832,1.0,0.0,3.0,1.0,0.0
18026400,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8073382377624512,0.4035404026508331,0.3670476973056793,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9426683783531188,0.6415736079216003,0.6096177697181702,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9146138429641724,0.5933152437210083,0.4163910746574402,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.858075737953186,0.4906842410564422,0.4682183861732483,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6908838748931885,0.2496962994337082,1.1463561058044434,284.9449462890625,284.95001220703125,301.619384765625,296.4545593261719,298.4139709472656,297.21014404296875,284.9449157714844,1.0,0.6902130842208862,0.3628163635730743,0.3628163635730743,1.0,1.0,-3.6121885776519775,0.9816293716430664,2.630559206008911,0.1647980511188507,0.9071321487426758,0.9071321487426758,0.0,230.2826232910156,206.0,73428.546875,0.0,4109.04296875,1.0,278.1499938964844,282.8896789550781,299.4561462402344,303.4220886230469,293.1499938964844,293.1499938964844,278.1499938964844,36361.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843723177909852,1.0,0.0,0.0,3.7024600505828857,3.702484607696533,9.14690247100225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11587.2666015625,0.0,1595.0648193359375,2977.34912109375,0.0,4166.6123046875,0.9172673225402832,1.0,0.0,3.0,1.0,0.0
18026460,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8180416822433472,0.4033154249191284,0.3664038777351379,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9570425748825072,0.6412171125411987,0.6088258028030396,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.931047260761261,0.5959879755973816,0.4178928732872009,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.870037853717804,0.4908275008201599,0.4678901433944702,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7011017799377441,0.2499170303344726,1.145113229751587,284.94482421875,284.95001220703125,301.4803771972656,296.42242431640625,298.3746643066406,297.21112060546875,284.94482421875,1.0,0.6841019988059998,0.3622705042362213,0.3622705042362213,1.0,1.0,-3.6103787422180176,0.9792665839195251,2.631112098693848,0.164143219590187,0.9036275148391724,0.9036275148391724,0.0,218.4629669189453,194.0,73221.8203125,0.0,4031.404541015625,1.0,278.1499938964844,282.8944396972656,299.4244384765625,303.3794860839844,293.1499938964844,293.1499938964844,278.1499938964844,36376.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848184585571288,1.0,0.0,0.0,3.6883177757263184,3.6883420944213854,9.07715900666517e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11545.2802734375,0.0,1579.0631103515625,2977.34912109375,0.0,4170.46484375,0.9141102433204652,1.0,0.0,3.0,1.0,0.0
18026520,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8180416822433472,0.4033154249191284,0.3664038777351379,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9570425748825072,0.6412171125411987,0.6088258028030396,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.931047260761261,0.5959879755973816,0.4178928732872009,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.870037853717804,0.4908275008201599,0.4678901433944702,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7011017799377441,0.2499170303344726,1.145113229751587,284.94482421875,284.95001220703125,301.4803771972656,296.42242431640625,298.3746643066406,297.21112060546875,284.94482421875,1.0,0.6841019988059998,0.3622705042362213,0.3622705042362213,1.0,1.0,-3.6103787422180176,0.9792665839195251,2.631112098693848,0.164143219590187,0.9036275148391724,0.9036275148391724,0.0,218.4629669189453,194.0,73221.8203125,0.0,4031.404541015625,1.0,278.1499938964844,282.8944396972656,299.4244384765625,303.3794860839844,293.1499938964844,293.1499938964844,278.1499938964844,36376.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848184585571288,1.0,0.0,0.0,3.6883177757263184,3.6883420944213854,9.07715900666517e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11545.2802734375,0.0,1579.0631103515625,2977.34912109375,0.0,4170.46484375,0.9141102433204652,1.0,0.0,3.0,1.0,0.0
18026580,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8294596672058105,0.4030879735946655,0.3657600879669189,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.971681535243988,0.6408153772354126,0.6079944372177124,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9489077925682068,0.5986611843109131,0.4193972647190094,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8835427165031433,0.4909460246562958,0.4675413966178894,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7122364640235901,0.2501487135887146,1.1439334154129028,284.9447631835937,284.95001220703125,301.33721923828125,296.3877868652344,298.33404541015625,297.2118225097656,284.9447631835937,1.0,0.6779254674911499,0.3617246448993683,0.3617246448993683,1.0,1.0,-3.60857892036438,0.9769757986068726,2.631603240966797,0.1620432436466217,0.9000998139381409,0.9000998139381409,0.0,206.5810089111328,182.0,73006.546875,0.0,3953.47998046875,1.0,278.1499938964844,282.8993835449219,299.3897399902344,303.33331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36387.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852732419967652,1.0,0.0,0.0,3.673641443252564,3.673665761947632,9.005063930089818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11501.283203125,0.0,1562.549560546875,2977.34912109375,0.0,4174.3896484375,0.9108352661132812,1.0,0.0,3.0,1.0,0.0
18026640,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8294596672058105,0.4030879735946655,0.3657600879669189,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.971681535243988,0.6408153772354126,0.6079944372177124,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9489077925682068,0.5986611843109131,0.4193972647190094,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8835427165031433,0.4909460246562958,0.4675413966178894,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7122364640235901,0.2501487135887146,1.1439334154129028,284.9447631835937,284.95001220703125,301.33721923828125,296.3877868652344,298.33404541015625,297.2118225097656,284.9447631835937,1.0,0.6779254674911499,0.3617246448993683,0.3617246448993683,1.0,1.0,-3.60857892036438,0.9769757986068726,2.631603240966797,0.1620432436466217,0.9000998139381409,0.9000998139381409,0.0,206.5810089111328,182.0,73006.546875,0.0,3953.47998046875,1.0,278.1499938964844,282.8993835449219,299.3897399902344,303.33331298828125,293.1499938964844,293.1499938964844,278.1499938964844,36387.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852732419967652,1.0,0.0,0.0,3.673641443252564,3.673665761947632,9.005063930089818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11501.283203125,0.0,1562.549560546875,2977.34912109375,0.0,4174.3896484375,0.9108352661132812,1.0,0.0,3.0,1.0,0.0
18026700,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8356303572654724,0.4029728472232818,0.3654384315013885,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.978950560092926,0.640605628490448,0.6075718998908997,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9580486416816713,0.5999976992607117,0.4201503396034241,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8909228444099426,0.491000235080719,0.4673637151718139,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7178820371627808,0.2502661645412445,1.143357276916504,284.9447631835937,284.95001220703125,301.264404296875,296.36962890625,298.3135681152344,297.212158203125,284.9447326660156,1.0,0.6748225092887878,0.3614517152309418,0.3614517152309418,1.0,1.0,-3.607677936553955,0.9758470058441162,2.631830930709839,0.1606399714946746,0.898340106010437,0.898340106010437,0.0,200.64743041992188,182.0,72897.5546875,0.0,3914.59619140625,1.0,278.1499938964844,282.9018859863281,299.3719177246094,303.3096618652344,293.1499938964844,293.1499938964844,278.1499938964844,36393.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855469465255736,1.0,0.0,0.0,3.666219711303711,3.6662440299987793,8.968716542767652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11478.998046875,0.0,1554.24462890625,2977.34912109375,0.0,4176.75048828125,0.9091782569885254,1.0,0.0,3.0,1.0,0.0
18026760,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8422346711158752,0.4028540849685669,0.3651144802570343,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9861289262771606,0.6403838396072388,0.607138454914093,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9672000408172609,0.6013342142105103,0.4209038913249969,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8987701535224915,0.4910480380058288,0.4671804010868072,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7236514091491699,0.2503867447376251,1.1427974700927734,284.9447937011719,284.95001220703125,301.1909484863281,296.3509216308594,298.29296875,297.2124328613281,284.9447631835937,1.0,0.6717051863670349,0.3612187802791595,0.3612187802791595,1.0,1.0,-3.606779336929321,0.9748559594154358,2.6319234371185303,0.1589861065149307,0.8966223001480103,0.8966223001480103,0.0,194.6981658935547,185.0,72788.46875,0.0,3875.634765625,1.0,278.1499938964844,282.9044494628906,299.353271484375,303.28515625,293.1499938964844,293.1499938964844,278.45001220703125,36396.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858144521713256,1.0,0.0,0.0,3.65876030921936,3.6587843894958496,8.932256605476141e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10755.423828125,0.0,1545.908447265625,2977.34912109375,0.0,4179.056640625,0.9075129628181458,1.0,0.0,3.0,1.0,0.0
18026820,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8490855097770691,0.4031709730625152,0.3650833368301391,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9928120970726012,0.6405659317970276,0.6069570183753967,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9766185283660888,0.6046385169029236,0.4229301512241363,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9069323539733888,0.4916429221630096,0.4674093723297119,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7295743823051453,0.2509205639362335,1.1438031196594238,285.0174255371094,284.95001220703125,301.04266357421875,296.3119812011719,298.2555847167969,297.2181091308594,285.0152893066406,1.0,0.6698156595230103,0.3607529103755951,0.3607529103755951,1.0,1.0,-3.610430240631104,0.9746050834655762,2.635825157165528,0.1563190817832946,0.9877305626869202,0.9877305626869202,0.0,189.3056182861328,188.0,72213.2734375,0.0,3851.78955078125,1.0,278.4432373046875,283.0023193359375,299.3021545410156,303.1655578613281,293.1499938964844,293.1499938964844,278.1499938964844,32909.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806081056594848,1.0,0.0,0.0,3.7883126735687256,3.788337469100952,9.57601741902181e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12010.1513671875,0.0,1668.562255859375,2977.34912109375,0.0,4134.00732421875,0.9340036511421204,1.0,0.0,3.0,1.0,0.0
