time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026880,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8490855097770691,0.4031709730625152,0.3650833368301391,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9928120970726012,0.6405659317970276,0.6069570183753967,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9766185283660888,0.6046385169029236,0.4229301512241363,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9069323539733888,0.4916429221630096,0.4674093723297119,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7295743823051453,0.2509205639362335,1.1438031196594238,285.0174255371094,284.95001220703125,301.04266357421875,296.3119812011719,298.2555847167969,297.2181091308594,285.0152893066406,1.0,0.6698156595230103,0.3607529103755951,0.3607529103755951,1.0,1.0,-3.610430240631104,0.9746050834655762,2.635825157165528,0.1563190817832946,0.9877305626869202,0.9877305626869202,0.0,189.3056182861328,188.0,72213.2734375,0.0,3851.78955078125,1.0,278.4432373046875,283.0023193359375,299.3021545410156,303.1655578613281,293.1499938964844,293.1499938964844,278.1499938964844,32909.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806081056594848,1.0,0.0,0.0,3.7883126735687256,3.788337469100952,9.57601741902181e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,12010.1513671875,0.0,1668.562255859375,2977.34912109375,0.0,4134.00732421875,0.9340036511421204,1.0,0.0,3.0,1.0,0.0
18026940,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8492785096168518,0.4021402597427368,0.3644539713859558,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.993090271949768,0.6393325924873352,0.6061431169509888,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9784100651741028,0.6064923405647278,0.4244478344917297,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9075803756713868,0.491125613451004,0.4671961069107055,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7301990389823914,0.2508394122123718,1.144197940826416,284.89630126953125,284.95001220703125,300.8933410644531,296.2712707519531,298.2091369628906,297.2119140625,284.8975524902344,1.0,0.6696263551712036,0.360287070274353,0.360287070274353,1.0,1.0,-3.6107466220855713,0.9732783436775208,2.637468338012696,0.1537608504295349,0.8837896585464478,0.8837896585464478,0.0,188.74221801757807,191.0,72855.4765625,0.0,3849.1279296875,1.0,278.1564636230469,282.86700439453125,299.2994384765625,303.2634582519531,293.1499938964844,293.1499938964844,278.45001220703125,38372.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904752373695374,1.0,0.0,0.0,3.695077896118164,3.695102691650391,9.110463565775716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10754.8896484375,0.0,1601.86962890625,2977.34912109375,0.0,4219.09228515625,0.91708642244339,1.0,0.0,3.0,1.0,0.0
18027000,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8492785096168518,0.4021402597427368,0.3644539713859558,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.993090271949768,0.6393325924873352,0.6061431169509888,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9784100651741028,0.6064923405647278,0.4244478344917297,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9075803756713868,0.491125613451004,0.4671961069107055,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7301990389823914,0.2508394122123718,1.144197940826416,284.89630126953125,284.95001220703125,300.8933410644531,296.2712707519531,298.2091369628906,297.2119140625,284.8975524902344,1.0,0.6696263551712036,0.360287070274353,0.360287070274353,1.0,1.0,-3.6107466220855713,0.9732783436775208,2.637468338012696,0.1537608504295349,0.8837896585464478,0.8837896585464478,0.0,188.74221801757807,191.0,72855.4765625,0.0,3849.1279296875,1.0,278.1564636230469,282.86700439453125,299.2994384765625,303.2634582519531,293.1499938964844,293.1499938964844,278.45001220703125,38372.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904752373695374,1.0,0.0,0.0,3.695077896118164,3.695102691650391,9.110463565775716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10754.8896484375,0.0,1601.86962890625,2977.34912109375,0.0,4219.09228515625,0.91708642244339,1.0,0.0,3.0,1.0,0.0
18027060,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8483511805534363,0.4021126329898834,0.3641908168792724,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9922035932540894,0.639117419719696,0.6056675910949707,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.978928565979004,0.6095271110534668,0.426334947347641,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9067206978797911,0.4913804531097412,0.4672214388847351,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7297415137290955,0.2511214315891266,1.1449354887008667,284.99346923828125,284.95001220703125,300.7441101074219,296.2290954589844,298.16925048828125,297.21502685546875,284.9921569824219,1.0,0.6703670024871826,0.3596886098384857,0.3596886098384857,1.0,1.0,-3.613037586212158,0.9720734357833862,2.640964269638061,0.1529143750667572,0.968015432357788,0.968015432357788,0.0,189.4620361328125,194.0,72037.40625,0.0,3859.46923828125,1.0,278.4434814453125,282.98828125,299.2183837890625,303.0775756835937,293.1499938964844,293.1499938964844,278.1499938964844,33911.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844092726707458,1.0,0.0,0.0,3.789609670639038,3.789634704589844,9.582574875821592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11952.603515625,0.0,1677.8878173828125,2977.34912109375,0.0,4166.93115234375,0.9349839091300964,1.0,0.0,3.0,1.0,0.0
18027120,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8483511805534363,0.4021126329898834,0.3641908168792724,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9922035932540894,0.639117419719696,0.6056675910949707,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.978928565979004,0.6095271110534668,0.426334947347641,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9067206978797911,0.4913804531097412,0.4672214388847351,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7297415137290955,0.2511214315891266,1.1449354887008667,284.99346923828125,284.95001220703125,300.7441101074219,296.2290954589844,298.16925048828125,297.21502685546875,284.9921569824219,1.0,0.6703670024871826,0.3596886098384857,0.3596886098384857,1.0,1.0,-3.613037586212158,0.9720734357833862,2.640964269638061,0.1529143750667572,0.968015432357788,0.968015432357788,0.0,189.4620361328125,194.0,72037.40625,0.0,3859.46923828125,1.0,278.4434814453125,282.98828125,299.2183837890625,303.0775756835937,293.1499938964844,293.1499938964844,278.1499938964844,33911.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844092726707458,1.0,0.0,0.0,3.789609670639038,3.789634704589844,9.582574875821592e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11952.603515625,0.0,1677.8878173828125,2977.34912109375,0.0,4166.93115234375,0.9349839091300964,1.0,0.0,3.0,1.0,0.0
18027180,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8470614552497864,0.4015584290027618,0.364016979932785,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9909813404083252,0.6384527683258057,0.6053986549377441,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9783764481544496,0.6106093525886536,0.4273594617843628,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9053584933280944,0.4911092221736908,0.4672503769397735,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7288981676101685,0.2510746121406555,1.145529866218567,284.8665466308594,284.95001220703125,300.66094970703125,296.2049560546875,298.143798828125,297.2123718261719,284.8677673339844,1.0,0.6710664629936218,0.3593534827232361,0.3593534827232361,1.0,1.0,-3.614497184753418,0.9714383482933044,2.6430587768554688,0.1525995582342147,0.8732267618179321,0.8732267618179321,0.0,190.4676513671875,194.0,72805.625,0.0,3869.424560546875,1.0,278.18560791015625,282.84796142578125,299.2459411621094,303.2420959472656,293.1499938964844,293.1499938964844,278.1499938964844,38629.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919697642326356,1.0,0.0,0.0,3.731345653533936,3.73137092590332,9.290182561016992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11503.8525390625,0.0,1645.683349609375,2977.34912109375,0.0,4231.869140625,0.923578917980194,1.0,0.0,3.0,1.0,0.0
18027240,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8451367020606995,0.4010741114616394,0.3635875880718231,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.98917418718338,0.6378498673439026,0.6048498153686523,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9769928455352784,0.6114246249198914,0.4279130697250366,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9033099412918092,0.4908204972743988,0.4670082330703735,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7275199890136719,0.2509712278842926,1.1453105211257937,284.8980407714844,284.95001220703125,300.5959777832031,296.185791015625,298.1235046386719,297.2097473144531,284.8992004394531,1.0,0.6715617775917053,0.3590901494026184,0.3590901494026184,1.0,1.0,-3.613433599472046,0.9702280163764954,2.643205642700196,0.1524619460105896,0.8746188282966614,0.8746188282966614,0.0,191.73013305664065,197.0,72488.765625,0.0,3874.489990234375,1.0,278.1568298339844,282.8770446777344,299.2084655761719,303.1521301269531,293.1499938964844,293.1499938964844,278.45001220703125,38796.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930362105369568,1.0,0.0,0.0,3.6690478324890137,3.66907262802124,8.982558483694447e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10683.3515625,0.0,1575.4970703125,2977.34912109375,0.0,4240.96826171875,0.9118378162384032,1.0,0.0,3.0,1.0,0.0
18027300,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8435048460960388,0.4010044634342193,0.3633241057395935,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9875586032867432,0.6376614570617676,0.6044517159461975,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9759719967842102,0.6129029989242554,0.4287510514259338,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9015751481056212,0.4908782541751861,0.4668986201286316,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7263298630714417,0.2510548830032348,1.1453708410263062,285.0105285644531,284.95001220703125,300.5226745605469,296.1637878417969,298.1039123535156,297.211181640625,285.0113220214844,1.0,0.6722127795219421,0.3587909340858459,0.3587909340858459,1.0,1.0,-3.6135811805725098,0.9692836999893188,2.6442973613739014,0.1523423045873642,0.9517226815223694,0.9517226815223694,0.0,192.9385681152344,197.0,71568.6484375,0.0,3882.343017578125,1.0,278.4024963378906,283.0081481933594,299.135009765625,302.9294738769531,293.1499938964844,293.1499938964844,278.45001220703125,34511.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872002005577089,1.0,0.0,0.0,3.709733009338379,3.7097573280334473,9.182872986457368e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11022.7158203125,0.0,1589.3271484375,2977.34912109375,0.0,4190.9892578125,0.9191892147064208,1.0,0.0,3.0,1.0,0.0
18027360,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8425862789154053,0.4010326564311981,0.3633873760700226,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9865622520446776,0.6376016139984131,0.6044238805770874,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9756717681884766,0.6144767999649048,0.4298745989799499,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9005787968635559,0.4910506904125213,0.4670822322368622,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7256820201873779,0.2512268424034118,1.1462020874023438,284.994140625,284.95001220703125,300.45001220703125,296.1416320800781,298.0855407714844,297.2138061523437,284.9928894042969,1.0,0.6730475425720215,0.3585229218006134,0.3585229218006134,1.0,1.0,-3.6161952018737793,0.969226062297821,2.6469693183898926,0.1521568745374679,0.958637535572052,0.958637535572052,0.0,193.8721466064453,200.0,71678.9375,0.0,3894.848876953125,1.0,278.4432678222656,282.9970703125,299.1280212402344,302.9664306640625,293.1499938964844,293.1499938964844,278.1499938964844,33965.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864230155944824,1.0,0.0,0.0,3.763237476348877,3.763262271881104,9.449667004446384e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11862.3720703125,0.0,1647.142578125,2977.34912109375,0.0,4184.30029296875,0.92912495136261,1.0,0.0,3.0,1.0,0.0
18027420,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8384480476379395,0.3999594151973724,0.3627877235412597,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9822669625282288,0.636267364025116,0.6035829186439514,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9725285768508912,0.616348922252655,0.4314647912979126,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8961228728294373,0.490441232919693,0.4668613970279693,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.722622811794281,0.2510458827018738,1.1466145515441897,284.9022521972656,284.95001220703125,300.3072814941406,296.0970764160156,298.0420837402344,297.2089233398437,284.9032592773437,1.0,0.6746171712875366,0.3579869270324707,0.3579869270324707,1.0,1.0,-3.616613626480103,0.967685878276825,2.648927688598633,0.1497236341238021,0.8696860671043396,0.8696860671043396,0.0,196.91993713378903,203.0,72116.1796875,0.0,3914.760009765625,1.0,278.1570129394531,282.8887634277344,299.1186828613281,303.0408935546875,293.1499938964844,293.1499938964844,278.45001220703125,38750.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948607087135316,1.0,0.0,0.0,3.641568660736084,3.641592979431152,8.848512607073644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10612.255859375,0.0,1544.341552734375,2977.34912109375,0.0,4256.49951171875,0.9057163000106812,1.0,0.0,3.0,1.0,0.0
18027480,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8384480476379395,0.3999594151973724,0.3627877235412597,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9822669625282288,0.636267364025116,0.6035829186439514,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9725285768508912,0.616348922252655,0.4314647912979126,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8961228728294373,0.490441232919693,0.4668613970279693,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.722622811794281,0.2510458827018738,1.1466145515441897,284.9022521972656,284.95001220703125,300.3072814941406,296.0970764160156,298.0420837402344,297.2089233398437,284.9032592773437,1.0,0.6746171712875366,0.3579869270324707,0.3579869270324707,1.0,1.0,-3.616613626480103,0.967685878276825,2.648927688598633,0.1497236341238021,0.8696860671043396,0.8696860671043396,0.0,196.91993713378903,203.0,72116.1796875,0.0,3914.760009765625,1.0,278.1570129394531,282.8887634277344,299.1186828613281,303.0408935546875,293.1499938964844,293.1499938964844,278.45001220703125,38750.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948607087135316,1.0,0.0,0.0,3.641568660736084,3.641592979431152,8.848512607073644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10612.255859375,0.0,1544.341552734375,2977.34912109375,0.0,4256.49951171875,0.9057163000106812,1.0,0.0,3.0,1.0,0.0
18027540,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8352747559547424,0.3998447358608246,0.3625648319721222,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.978697657585144,0.6359046697616577,0.6030979156494141,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.970350444316864,0.619339108467102,0.4334175586700439,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8926176428794861,0.4905875325202942,0.4668990969657898,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7201919555664062,0.2512587308883667,1.147470474243164,284.9944152832031,284.95001220703125,300.1687927246094,296.0524597167969,298.00634765625,297.21258544921875,284.9935302734375,1.0,0.6762775182723999,0.357450932264328,0.357450932264328,1.0,1.0,-3.619172334671021,0.9668859839439392,2.652286529541016,0.1459796875715255,0.9521024227142334,0.9521024227142334,0.0,199.4939727783203,206.0,71332.78125,0.0,3937.3125,1.0,278.4422912597656,283.0052185058594,299.0392150878906,302.8575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33978.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882578253746032,1.0,0.0,0.0,3.737196445465088,3.737221002578736,9.319339255853264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11772.833984375,0.0,1616.8714599609375,2977.34912109375,0.0,4200.08056640625,0.9234841465950012,1.0,0.0,3.0,1.0,0.0
18027600,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8352747559547424,0.3998447358608246,0.3625648319721222,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.978697657585144,0.6359046697616577,0.6030979156494141,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.970350444316864,0.619339108467102,0.4334175586700439,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8926176428794861,0.4905875325202942,0.4668990969657898,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7201919555664062,0.2512587308883667,1.147470474243164,284.9944152832031,284.95001220703125,300.1687927246094,296.0524597167969,298.00634765625,297.21258544921875,284.9935302734375,1.0,0.6762775182723999,0.357450932264328,0.357450932264328,1.0,1.0,-3.619172334671021,0.9668859839439392,2.652286529541016,0.1459796875715255,0.9521024227142334,0.9521024227142334,0.0,199.4939727783203,206.0,71332.78125,0.0,3937.3125,1.0,278.4422912597656,283.0052185058594,299.0392150878906,302.8575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33978.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882578253746032,1.0,0.0,0.0,3.737196445465088,3.737221002578736,9.319339255853264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11772.833984375,0.0,1616.8714599609375,2977.34912109375,0.0,4200.08056640625,0.9234841465950012,1.0,0.0,3.0,1.0,0.0
18027660,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8310176134109497,0.398729145526886,0.3619217574596405,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.97383314371109,0.6344800591468811,0.6021674275398254,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9668360352516174,0.6211693286895752,0.4349749684333801,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8879680037498474,0.4899138510227203,0.4666165709495544,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7169102430343628,0.2510522603988647,1.147785186767578,284.9042358398437,284.95001220703125,300.0356140136719,296.0082092285156,297.9654541015625,297.2074279785156,284.9051208496094,1.0,0.6779059171676636,0.3568963408470154,0.3568963408470154,1.0,1.0,-3.619196891784668,0.9652040600776672,2.653992891311645,0.1425294131040573,0.8652151823043823,0.8652151823043823,0.0,202.7808837890625,209.0,71759.0234375,0.0,3957.701904296875,1.0,278.1571960449219,282.8979187011719,299.02960205078125,302.9313659667969,293.1499938964844,293.1499938964844,278.45001220703125,38706.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966142177581788,1.0,0.0,0.0,3.616897821426392,3.61692214012146,8.72902603532566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10543.509765625,0.0,1516.7161865234375,2977.34912109375,0.0,4271.38330078125,0.9002070426940918,1.0,0.0,3.0,1.0,0.0
18027720,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8310176134109497,0.398729145526886,0.3619217574596405,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.97383314371109,0.6344800591468811,0.6021674275398254,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9668360352516174,0.6211693286895752,0.4349749684333801,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8879680037498474,0.4899138510227203,0.4666165709495544,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7169102430343628,0.2510522603988647,1.147785186767578,284.9042358398437,284.95001220703125,300.0356140136719,296.0082092285156,297.9654541015625,297.2074279785156,284.9051208496094,1.0,0.6779059171676636,0.3568963408470154,0.3568963408470154,1.0,1.0,-3.619196891784668,0.9652040600776672,2.653992891311645,0.1425294131040573,0.8652151823043823,0.8652151823043823,0.0,202.7808837890625,209.0,71759.0234375,0.0,3957.701904296875,1.0,278.1571960449219,282.8979187011719,299.02960205078125,302.9313659667969,293.1499938964844,293.1499938964844,278.45001220703125,38706.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966142177581788,1.0,0.0,0.0,3.616897821426392,3.61692214012146,8.72902603532566e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10543.509765625,0.0,1516.7161865234375,2977.34912109375,0.0,4271.38330078125,0.9002070426940918,1.0,0.0,3.0,1.0,0.0
18027780,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8280070424079895,0.3985678255558014,0.3616615533828735,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.970129132270813,0.6340200304985046,0.6015968918800354,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9647145867347716,0.6241181492805481,0.4369020462036133,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8846305012702942,0.4899947345256805,0.4665963351726532,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7145206332206726,0.2512475252151489,1.1485629081726074,284.9932861328125,284.95001220703125,299.9088134765625,295.9647827148437,297.9326477050781,297.2107238769531,284.9924011230469,1.0,0.6795734763145447,0.3563417494297027,0.3563417494297027,1.0,1.0,-3.621417760848999,0.9641423225402832,2.657275438308716,0.1406464427709579,0.9455522894859314,0.9455522894859314,0.0,205.47589111328125,212.0,70990.90625,0.0,3980.16748046875,1.0,278.4421081542969,283.0112609863281,298.9510803222656,302.7497253417969,293.1499938964844,293.1499938964844,278.1499938964844,33957.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989919662475586,1.0,0.0,0.0,3.714188575744629,3.714212894439697,9.20494528600102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11688.3818359375,0.0,1590.2064208984375,2977.34912109375,0.0,4214.33447265625,0.918286144733429,1.0,0.0,3.0,1.0,0.0
18027840,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8280070424079895,0.3985678255558014,0.3616615533828735,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.970129132270813,0.6340200304985046,0.6015968918800354,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9647145867347716,0.6241181492805481,0.4369020462036133,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8846305012702942,0.4899947345256805,0.4665963351726532,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7145206332206726,0.2512475252151489,1.1485629081726074,284.9932861328125,284.95001220703125,299.9088134765625,295.9647827148437,297.9326477050781,297.2107238769531,284.9924011230469,1.0,0.6795734763145447,0.3563417494297027,0.3563417494297027,1.0,1.0,-3.621417760848999,0.9641423225402832,2.657275438308716,0.1406464427709579,0.9455522894859314,0.9455522894859314,0.0,205.47589111328125,212.0,70990.90625,0.0,3980.16748046875,1.0,278.4421081542969,283.0112609863281,298.9510803222656,302.7497253417969,293.1499938964844,293.1499938964844,278.1499938964844,33957.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989919662475586,1.0,0.0,0.0,3.714188575744629,3.714212894439697,9.20494528600102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11688.3818359375,0.0,1590.2064208984375,2977.34912109375,0.0,4214.33447265625,0.918286144733429,1.0,0.0,3.0,1.0,0.0
18027900,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8264046907424927,0.3980368673801422,0.3614887595176697,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9681351184844972,0.6333276033401489,0.6012811064720154,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9635106325149536,0.6250520944595337,0.4378133416175842,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8828802108764648,0.4896846115589142,0.4665772914886474,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7132698893547058,0.25118088722229,1.149073839187622,284.87237548828125,284.95001220703125,299.84814453125,295.9435119628906,297.91412353515625,297.2085266113281,284.8720397949219,1.0,0.6804491281509399,0.3560644686222076,0.3560644686222076,1.0,1.0,-3.6225266456604,0.9635734558105468,2.658953189849853,0.1404921859502792,0.8586963415145874,0.8586963415145874,0.0,206.96307373046875,212.0,71768.8515625,0.0,3992.257568359375,1.0,278.1964111328125,282.8756408691406,298.9820251464844,302.9232177734375,293.1499938964844,293.1499938964844,278.1499938964844,38286.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967655539512634,1.0,0.0,0.0,3.667548179626465,3.667572736740112,8.975216587714385e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11297.6064453125,0.0,1569.9676513671875,2977.34912109375,0.0,4272.666015625,0.908711850643158,1.0,0.0,3.0,1.0,0.0
18027960,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8240863084793091,0.3974303603172302,0.3609866201877594,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9652951955795288,0.6325201988220215,0.600582480430603,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.96144837141037,0.6259196996688843,0.4384311735630035,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.880375325679779,0.4892709255218506,0.4662557542324066,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7113893032073975,0.2510311901569366,1.1487982273101809,284.90582275390625,284.95001220703125,299.7894592285156,295.922607421875,297.8955078125,297.2054138183594,284.90673828125,1.0,0.6811796426773071,0.3558056056499481,0.3558056056499481,1.0,1.0,-3.621110200881958,0.962265968322754,2.658844232559204,0.1402558982372284,0.8608615398406982,0.8608615398406982,0.0,208.8182983398437,215.0,71396.125,0.0,4000.0439453125,1.0,278.1575012207031,282.9063415527344,298.94342041015625,302.8243103027344,293.1499938964844,293.1499938964844,278.45001220703125,38700.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981457591056824,1.0,0.0,0.0,3.5924973487854004,3.5925211906433105,8.611646649114846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10474.8564453125,0.0,1490.0164794921875,2977.34912109375,0.0,4284.34814453125,0.8948116898536682,1.0,0.0,3.0,1.0,0.0
18028020,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8212645053863525,0.3972260057926178,0.3606939017772674,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9615864753723145,0.6319645047187805,0.599928617477417,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.959488034248352,0.6288250684738159,0.4403317272663116,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8772827982902527,0.4892855882644653,0.4661782085895538,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7090578675270081,0.2512053847312927,1.149495244026184,284.9922790527344,284.95001220703125,299.6785583496094,295.88214111328125,297.8668518066406,297.208251953125,284.991455078125,1.0,0.682813286781311,0.3552878797054291,0.3552878797054291,1.0,1.0,-3.6229982376098633,0.9611318111419678,2.6618664264678955,0.1402438879013061,0.9394047856330872,0.9394047856330872,0.0,211.5471954345703,218.0,70651.9296875,0.0,4021.883056640625,1.0,278.44195556640625,283.01678466796875,298.8676147460937,302.6463317871094,293.1499938964844,293.1499938964844,278.1499938964844,33938.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991287887096405,1.0,0.0,0.0,3.691819906234741,3.691843986511232,9.094405868381727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11606.5712890625,0.0,1564.591064453125,2977.34912109375,0.0,4226.04345703125,0.9132410883903505,1.0,0.0,3.0,1.0,0.0
18028080,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8212645053863525,0.3972260057926178,0.3606939017772674,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9615864753723145,0.6319645047187805,0.599928617477417,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.959488034248352,0.6288250684738159,0.4403317272663116,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8772827982902527,0.4892855882644653,0.4661782085895538,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7090578675270081,0.2512053847312927,1.149495244026184,284.9922790527344,284.95001220703125,299.6785583496094,295.88214111328125,297.8668518066406,297.208251953125,284.991455078125,1.0,0.682813286781311,0.3552878797054291,0.3552878797054291,1.0,1.0,-3.6229982376098633,0.9611318111419678,2.6618664264678955,0.1402438879013061,0.9394047856330872,0.9394047856330872,0.0,211.5471954345703,218.0,70651.9296875,0.0,4021.883056640625,1.0,278.44195556640625,283.01678466796875,298.8676147460937,302.6463317871094,293.1499938964844,293.1499938964844,278.1499938964844,33938.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991287887096405,1.0,0.0,0.0,3.691819906234741,3.691843986511232,9.094405868381727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11606.5712890625,0.0,1564.591064453125,2977.34912109375,0.0,4226.04345703125,0.9132410883903505,1.0,0.0,3.0,1.0,0.0
18028140,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8174269199371338,0.3960589468479156,0.3599858283996582,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9566136598587036,0.630386471748352,0.5988324880599976,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9562548995018004,0.6305902004241943,0.4418306350708008,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8731967210769653,0.4885056912899017,0.4657791256904602,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7058749198913574,0.2509672939777374,1.1496254205703735,284.9073181152344,284.95001220703125,299.5771789550781,295.8438720703125,297.8345947265625,297.2027587890625,284.907958984375,1.0,0.6843745708465576,0.3547701835632324,0.3547701835632324,1.0,1.0,-3.622318983078003,0.9592035412788392,2.6631155014038086,0.1398274898529052,0.8568525314331055,0.8568525314331055,0.0,214.9067840576172,221.0,71054.0,0.0,4040.896484375,1.0,278.1575622558594,282.9134826660156,298.8637390136719,302.7240905761719,293.1499938964844,293.1499938964844,278.45001220703125,38634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999348521232605,1.0,0.0,0.0,3.570246934890747,3.570270776748657,8.505303412675858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10411.228515625,0.0,1465.5159912109375,2977.34912109375,0.0,4294.50634765625,0.8898122906684875,1.0,0.0,3.0,1.0,0.0
18028200,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8174269199371338,0.3960589468479156,0.3599858283996582,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9566136598587036,0.630386471748352,0.5988324880599976,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9562548995018004,0.6305902004241943,0.4418306350708008,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8731967210769653,0.4885056912899017,0.4657791256904602,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7058749198913574,0.2509672939777374,1.1496254205703735,284.9073181152344,284.95001220703125,299.5771789550781,295.8438720703125,297.8345947265625,297.2027587890625,284.907958984375,1.0,0.6843745708465576,0.3547701835632324,0.3547701835632324,1.0,1.0,-3.622318983078003,0.9592035412788392,2.6631155014038086,0.1398274898529052,0.8568525314331055,0.8568525314331055,0.0,214.9067840576172,221.0,71054.0,0.0,4040.896484375,1.0,278.1575622558594,282.9134826660156,298.8637390136719,302.7240905761719,293.1499938964844,293.1499938964844,278.45001220703125,38634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999348521232605,1.0,0.0,0.0,3.570246934890747,3.570270776748657,8.505303412675858e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10411.228515625,0.0,1465.5159912109375,2977.34912109375,0.0,4294.50634765625,0.8898122906684875,1.0,0.0,3.0,1.0,0.0
18028260,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8145747184753418,0.395809918642044,0.3596641421318054,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9527246356010436,0.6297407746315002,0.598105788230896,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9542467594146729,0.6334527730941772,0.4437093734741211,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8701529502868652,0.4884563982486725,0.4656510353088379,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7034986615180969,0.2511149048805237,1.1502364873886108,284.99176025390625,284.95001220703125,299.48638916015625,295.8082275390625,297.8114318847656,297.20538330078125,284.990966796875,1.0,0.6859636306762695,0.3542985320091247,0.3542985320091247,1.0,1.0,-3.623891592025757,0.9581663608551024,2.6657252311706543,0.1387288272380828,0.934131681919098,0.934131681919098,0.0,217.64093017578125,224.0,70334.84375,0.0,4061.966552734375,1.0,278.4417724609375,283.0218505859375,298.7926330566406,302.5520935058594,293.1499938964844,293.1499938964844,278.1499938964844,33904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99227774143219,1.0,0.0,0.0,3.671022415161133,3.671046257019043,8.992229822979425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11531.626953125,0.0,1540.91552734375,2977.34912109375,0.0,4234.4990234375,0.9085418581962584,1.0,0.0,3.0,1.0,0.0
18028320,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8145747184753418,0.395809918642044,0.3596641421318054,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9527246356010436,0.6297407746315002,0.598105788230896,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9542467594146729,0.6334527730941772,0.4437093734741211,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8701529502868652,0.4884563982486725,0.4656510353088379,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7034986615180969,0.2511149048805237,1.1502364873886108,284.99176025390625,284.95001220703125,299.48638916015625,295.8082275390625,297.8114318847656,297.20538330078125,284.990966796875,1.0,0.6859636306762695,0.3542985320091247,0.3542985320091247,1.0,1.0,-3.623891592025757,0.9581663608551024,2.6657252311706543,0.1387288272380828,0.934131681919098,0.934131681919098,0.0,217.64093017578125,224.0,70334.84375,0.0,4061.966552734375,1.0,278.4417724609375,283.0218505859375,298.7926330566406,302.5520935058594,293.1499938964844,293.1499938964844,278.1499938964844,33904.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99227774143219,1.0,0.0,0.0,3.671022415161133,3.671046257019043,8.992229822979425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11531.626953125,0.0,1540.91552734375,2977.34912109375,0.0,4234.4990234375,0.9085418581962584,1.0,0.0,3.0,1.0,0.0
18028380,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.812337338924408,0.3950299024581909,0.3593133985996246,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.94973486661911,0.6286853551864624,0.5975018739700317,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9524484872817992,0.6345321536064148,0.4447600543498993,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8678410649299622,0.4879306852817535,0.4654782712459564,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7016929388046265,0.2509646713733673,1.1505745649337769,284.8825988769531,284.95001220703125,299.4342956542969,295.7870178222656,297.7943420410156,297.20184326171875,284.88653564453125,1.0,0.6869927048683167,0.3539966642856598,0.3539966642856598,1.0,1.0,-3.6242148876190186,0.957302749156952,2.666912078857422,0.1377377659082412,0.8483779430389404,0.8483779430389404,0.0,219.6675567626953,224.0,70891.328125,0.0,4075.36083984375,1.0,278.1783142089844,282.8995361328125,298.82232666015625,302.7009582519531,293.1499938964844,293.1499938964844,278.1499938964844,39413.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998223185539246,1.0,0.0,0.0,3.584474563598633,3.584498405456543,8.573226182306826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11062.96875,0.0,1486.56591796875,2977.34912109375,0.0,4298.50244140625,0.8922218084335327,1.0,0.0,3.0,1.0,0.0
18028440,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8106819987297058,0.3946172595024109,0.3589307367801666,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.947578191757202,0.6280959248542786,0.5969433188438416,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.950973391532898,0.6351870894432068,0.4451857507228851,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8661668300628662,0.4876292049884796,0.4652056396007538,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7003411650657654,0.2508575916290283,1.1502856016159058,284.9089050292969,284.95001220703125,299.4072265625,295.77569580078125,297.7854309082031,297.20001220703125,284.9094543457031,1.0,0.6874800324440002,0.3538268804550171,0.3538268804550171,1.0,1.0,-3.622917890548706,0.9563636779785156,2.6665542125701904,0.1368978917598724,0.8536319732666016,0.8536319732666016,0.0,220.99546813964844,227.0,70746.5546875,0.0,4080.1708984375,1.0,278.15771484375,282.9198913574219,298.7950744628906,302.6362609863281,293.1499938964844,293.1499938964844,278.45001220703125,38571.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5503129959106445,3.550336599349976,8.410592045038356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10355.0439453125,0.0,1443.7757568359375,2977.34912109375,0.0,4300.0,0.8853477835655212,1.0,0.0,3.0,1.0,0.0
18028500,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.808908998966217,0.394443541765213,0.358614444732666,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9452075958251952,0.6276920437812805,0.5963870286941528,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9495869278907776,0.6365754008293152,0.4459860026836395,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8643748164176941,0.487537682056427,0.4649911522865295,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6988966464996338,0.2508856058120727,1.1502108573913574,285.0110168457031,284.95001220703125,299.372314453125,295.7607421875,297.7764587402344,297.20098876953125,285.0108337402344,1.0,0.6881932020187378,0.3535910546779632,0.3535910546779632,1.0,1.0,-3.6224753856658936,0.9554880261421204,2.666987419128418,0.1357246041297912,0.9259353876113892,0.9259353876113892,0.0,222.5203552246093,227.0,69942.1484375,0.0,4088.454833984375,1.0,278.3992919921875,283.0389709472656,298.72869873046875,302.4283142089844,293.1499938964844,293.1499938964844,278.45001220703125,34133.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939400553703308,1.0,0.0,0.0,3.5999011993408203,3.5999245643615723,8.647179470244737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10678.5263671875,0.0,1464.370849609375,2977.34912109375,0.0,4248.66845703125,0.8942291736602783,1.0,0.0,3.0,1.0,0.0
18028560,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8077567219734192,0.39433354139328,0.3585793375968933,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9435779452323914,0.6273775100708008,0.5961496233940125,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9489511847496032,0.6380194425582886,0.4470424652099609,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8632023334503174,0.487530380487442,0.4650321900844574,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6979933977127075,0.25098717212677,1.150823712348938,284.9910583496094,284.95001220703125,299.3407287597656,295.7467346191406,297.7689819335937,297.20281982421875,284.9898681640625,1.0,0.6890274882316589,0.3533603847026825,0.3533603847026825,1.0,1.0,-3.624202966690064,0.9553004503250122,2.6689023971557617,0.1347967982292175,0.9296975135803224,0.9296975135803224,0.0,223.73074340820312,230.0,70067.28125,0.0,4100.51025390625,1.0,278.4425048828125,283.0251770019531,298.7294616699219,302.472412109375,293.1499938964844,293.1499938964844,278.1499938964844,33786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927878379821776,1.0,0.0,0.0,3.655429124832153,3.655452728271485,8.91599938768195e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11472.431640625,0.0,1522.628173828125,2977.34912109375,0.0,4238.8505859375,0.9046952724456788,1.0,0.0,3.0,1.0,0.0
18028620,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8038355112075806,0.3931206464767456,0.3578294217586517,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9384611248970032,0.6256789565086365,0.5949371457099915,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.945787787437439,0.6397297382354736,0.4485051333904266,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8594316840171814,0.4866678118705749,0.4645539224147796,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.694968581199646,0.2507195174694061,1.1508270502090454,284.9102783203125,284.95001220703125,299.2879638671875,295.7218017578125,297.7503662109375,297.1977844238281,284.91082763671875,1.0,0.6905072331428528,0.3528990149497986,0.3528990149497986,1.0,1.0,-3.623037815093994,0.9534786939620972,2.6695590019226074,0.1327992081642151,0.8512119054794312,0.8512119054794312,0.0,227.07009887695312,233.0,70491.0078125,0.0,4118.10498046875,1.0,278.1578674316406,282.9247436523437,298.7415771484375,302.5658874511719,293.1499938964844,293.1499938964844,278.45001220703125,38505.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5340681076049805,3.5340914726257324,8.333801133630914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10309.3173828125,0.0,1426.1246337890625,2977.34912109375,0.0,4300.0,0.8817002177238464,1.0,0.0,3.0,1.0,0.0
18028680,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8038355112075806,0.3931206464767456,0.3578294217586517,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9384611248970032,0.6256789565086365,0.5949371457099915,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.945787787437439,0.6397297382354736,0.4485051333904266,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8594316840171814,0.4866678118705749,0.4645539224147796,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.694968581199646,0.2507195174694061,1.1508270502090454,284.9102783203125,284.95001220703125,299.2879638671875,295.7218017578125,297.7503662109375,297.1977844238281,284.91082763671875,1.0,0.6905072331428528,0.3528990149497986,0.3528990149497986,1.0,1.0,-3.623037815093994,0.9534786939620972,2.6695590019226074,0.1327992081642151,0.8512119054794312,0.8512119054794312,0.0,227.07009887695312,233.0,70491.0078125,0.0,4118.10498046875,1.0,278.1578674316406,282.9247436523437,298.7415771484375,302.5658874511719,293.1499938964844,293.1499938964844,278.45001220703125,38505.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5340681076049805,3.5340914726257324,8.333801133630914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10309.3173828125,0.0,1426.1246337890625,2977.34912109375,0.0,4300.0,0.8817002177238464,1.0,0.0,3.0,1.0,0.0
