time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028740,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8009623885154724,0.392805814743042,0.3574593365192413,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9345457553863524,0.6248997449874878,0.5940956473350525,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9438974857330322,0.6425371766090393,0.4503513276576996,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8566563725471497,0.4865297675132751,0.4643503129482269,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6927493810653687,0.2508377432823181,1.1513283252716064,284.9917907714844,284.95001220703125,299.25,295.7013244628906,297.7417297363281,297.2008361816406,284.9910583496094,1.0,0.6920225024223328,0.3524376451969147,0.3524376451969147,1.0,1.0,-3.62415075302124,0.9523596167564392,2.671791076660156,0.1310895681381225,0.9271344542503356,0.9271344542503356,0.0,229.7965850830078,236.0,69843.640625,0.0,4137.94775390625,1.0,278.4414978027344,283.0290222167969,298.68408203125,302.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,33806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929088354110718,1.0,0.0,0.0,3.6394741535186768,3.639497756958008,8.838337066663371e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11419.0673828125,0.0,1505.12353515625,2977.34912109375,0.0,4239.8828125,0.9013881683349608,1.0,0.0,3.0,1.0,0.0
18028800,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8009623885154724,0.392805814743042,0.3574593365192413,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9345457553863524,0.6248997449874878,0.5940956473350525,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9438974857330322,0.6425371766090393,0.4503513276576996,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8566563725471497,0.4865297675132751,0.4643503129482269,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6927493810653687,0.2508377432823181,1.1513283252716064,284.9917907714844,284.95001220703125,299.25,295.7013244628906,297.7417297363281,297.2008361816406,284.9910583496094,1.0,0.6920225024223328,0.3524376451969147,0.3524376451969147,1.0,1.0,-3.62415075302124,0.9523596167564392,2.671791076660156,0.1310895681381225,0.9271344542503356,0.9271344542503356,0.0,229.7965850830078,236.0,69843.640625,0.0,4137.94775390625,1.0,278.4414978027344,283.0290222167969,298.68408203125,302.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,33806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929088354110718,1.0,0.0,0.0,3.6394741535186768,3.639497756958008,8.838337066663371e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11419.0673828125,0.0,1505.12353515625,2977.34912109375,0.0,4239.8828125,0.9013881683349608,1.0,0.0,3.0,1.0,0.0
18028860,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7971695065498352,0.3915773332118988,0.3566805720329284,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.929548680782318,0.6231591105461121,0.5928269624710083,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9408671259880066,0.6442323923110962,0.4517909288406372,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8530997037887573,0.4856401681900024,0.4638338685035705,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6898642778396606,0.2505615651607513,1.1512643098831177,284.9107971191406,284.95001220703125,299.22467041015625,295.68609619140625,297.7306823730469,297.1961364746094,284.9109802246094,1.0,0.6934673190116882,0.3519813418388366,0.3519813418388366,1.0,1.0,-3.6227293014526367,0.9504522681236268,2.672276973724365,0.1295536011457443,0.8492156863212585,0.8492156863212585,0.0,233.1383056640625,239.0,70312.296875,0.0,4154.8642578125,1.0,278.1584167480469,282.92694091796875,298.703857421875,302.5158996582031,293.1499938964844,293.1499938964844,278.45001220703125,38351.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524235248565674,3.5242583751678467,8.287490800285013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10278.8017578125,0.0,1414.6868896484375,2977.34912109375,0.0,4300.0,0.8792986273765564,1.0,0.0,3.0,1.0,0.0
18028920,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7971695065498352,0.3915773332118988,0.3566805720329284,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.929548680782318,0.6231591105461121,0.5928269624710083,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9408671259880066,0.6442323923110962,0.4517909288406372,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8530997037887573,0.4856401681900024,0.4638338685035705,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6898642778396606,0.2505615651607513,1.1512643098831177,284.9107971191406,284.95001220703125,299.22467041015625,295.68609619140625,297.7306823730469,297.1961364746094,284.9109802246094,1.0,0.6934673190116882,0.3519813418388366,0.3519813418388366,1.0,1.0,-3.6227293014526367,0.9504522681236268,2.672276973724365,0.1295536011457443,0.8492156863212585,0.8492156863212585,0.0,233.1383056640625,239.0,70312.296875,0.0,4154.8642578125,1.0,278.1584167480469,282.92694091796875,298.703857421875,302.5158996582031,293.1499938964844,293.1499938964844,278.45001220703125,38351.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524235248565674,3.5242583751678467,8.287490800285013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10278.8017578125,0.0,1414.6868896484375,2977.34912109375,0.0,4300.0,0.8792986273765564,1.0,0.0,3.0,1.0,0.0
18028980,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7944164276123047,0.3912368714809418,0.3562933504581451,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9257588982582092,0.6223289966583252,0.5919439196586609,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9390928745269777,0.6470209360122681,0.4536283910274505,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8504855036735535,0.4854694008827209,0.4636041224002838,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6877544522285461,0.2506678104400635,1.151723027229309,284.9922790527344,284.95001220703125,299.208740234375,295.67626953125,297.7279968261719,297.19927978515625,284.9915466308594,1.0,0.6949535012245178,0.3515250384807586,0.3515250384807586,1.0,1.0,-3.623679161071777,0.949286937713623,2.6743922233581543,0.1280700713396072,0.9254649877548218,0.9254649877548218,0.0,235.8586578369141,242.0,69690.359375,0.0,4174.24462890625,1.0,278.4414367675781,283.03094482421875,298.65728759765625,302.3739929199219,293.1499938964844,293.1499938964844,278.1499938964844,33752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924427270889282,1.0,0.0,0.0,3.6299195289611816,3.6299431324005127,8.791992627266154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11386.3935546875,0.0,1494.2174072265625,2977.34912109375,0.0,4235.90673828125,0.8992070555686951,1.0,0.0,3.0,1.0,0.0
18029040,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7944164276123047,0.3912368714809418,0.3562933504581451,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9257588982582092,0.6223289966583252,0.5919439196586609,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9390928745269777,0.6470209360122681,0.4536283910274505,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8504855036735535,0.4854694008827209,0.4636041224002838,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6877544522285461,0.2506678104400635,1.151723027229309,284.9922790527344,284.95001220703125,299.208740234375,295.67626953125,297.7279968261719,297.19927978515625,284.9915466308594,1.0,0.6949535012245178,0.3515250384807586,0.3515250384807586,1.0,1.0,-3.623679161071777,0.949286937713623,2.6743922233581543,0.1280700713396072,0.9254649877548218,0.9254649877548218,0.0,235.8586578369141,242.0,69690.359375,0.0,4174.24462890625,1.0,278.4414367675781,283.03094482421875,298.65728759765625,302.3739929199219,293.1499938964844,293.1499938964844,278.1499938964844,33752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924427270889282,1.0,0.0,0.0,3.6299195289611816,3.6299431324005127,8.791992627266154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11386.3935546875,0.0,1494.2174072265625,2977.34912109375,0.0,4235.90673828125,0.8992070555686951,1.0,0.0,3.0,1.0,0.0
18029100,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7928922772407532,0.3906358778476715,0.3560459613800049,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9237017631530762,0.6214756369590759,0.5914625525474548,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9380033612251282,0.6478711366653442,0.4544807374477386,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.849066436290741,0.4850470423698425,0.4634710550308227,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6866208910942078,0.2505577802658081,1.152035355567932,284.8778991699219,284.95001220703125,299.2040710449219,295.6732788085937,297.7248229980469,297.1972961425781,284.8785400390625,1.0,0.6957287192344666,0.3512968719005584,0.3512968719005584,1.0,1.0,-3.6240506172180176,0.9486656188964844,2.675384998321533,0.127455934882164,0.8433471322059631,0.8433471322059631,0.0,237.36349487304688,242.0,70441.4140625,0.0,4184.54638671875,1.0,278.1988525390625,282.90155029296875,298.7066650390625,302.56378173828125,293.1499938964844,293.1499938964844,278.1499938964844,38367.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987955093383788,1.0,0.0,0.0,3.580754280090332,3.580778121948242,8.555439876545279e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11020.51953125,0.0,1474.864501953125,2977.34912109375,0.0,4289.83837890625,0.8893494009971619,1.0,0.0,3.0,1.0,0.0
18029160,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7907724976539612,0.3899935185909271,0.3555026352405548,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.920956552028656,0.6205491423606873,0.5906394720077515,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9361962080001832,0.64869624376297,0.4550575315952301,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8471219539642334,0.4845540523529053,0.4630646705627441,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6849994659423828,0.2503813505172729,1.1516168117523191,284.9124450683594,284.95001220703125,299.2015075683594,295.6714782714844,297.7218322753906,297.1947326660156,284.9130249023437,1.0,0.6963708996772766,0.3510853946208954,0.3510853946208954,1.0,1.0,-3.6221094131469727,0.947381317615509,2.6747281551361084,0.1266388297080993,0.8488627672195435,0.8488627672195435,0.0,239.1915283203125,245.0,70173.0859375,0.0,4190.6943359375,1.0,278.158203125,282.92999267578125,298.6871032714844,302.4896545410156,293.1499938964844,293.1499938964844,278.45001220703125,38391.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996435642242432,1.0,0.0,0.0,3.5146281719207764,3.514651298522949,8.242369062827493e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10255.7470703125,0.0,1404.9449462890625,2977.34912109375,0.0,4296.9951171875,0.8773127198219299,1.0,0.0,3.0,1.0,0.0
18029220,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7881177067756653,0.3896353840827942,0.3550969660282135,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9173298478126526,0.6196774840354919,0.589714765548706,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.934509813785553,0.6514712572097778,0.4568815529346466,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8446343541145325,0.4843564927577972,0.4628075957298279,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6829758286476135,0.2504770457744598,1.1520235538482666,284.9925537109375,284.95001220703125,299.2023010253906,295.6713256835937,297.72369384765625,297.1979675292969,284.9917907714844,1.0,0.697830080986023,0.3506624400615692,0.3506624400615692,1.0,1.0,-3.622875452041626,0.9462621212005616,2.6766133308410645,0.12530517578125,0.92466938495636,0.92466938495636,0.0,241.91384887695312,248.0,69603.1875,0.0,4209.6015625,1.0,278.4413757324219,283.03179931640625,298.6508483886719,302.3603515625,293.1499938964844,293.1499938964844,278.1499938964844,33709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915799498558044,1.0,0.0,0.0,3.624770641326904,3.624794006347656,8.767067356529878e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11370.67578125,0.0,1488.2625732421875,2977.34912109375,0.0,4228.5400390625,0.8979659676551819,1.0,0.0,3.0,1.0,0.0
18029280,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7881177067756653,0.3896353840827942,0.3550969660282135,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9173298478126526,0.6196774840354919,0.589714765548706,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.934509813785553,0.6514712572097778,0.4568815529346466,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8446343541145325,0.4843564927577972,0.4628075957298279,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6829758286476135,0.2504770457744598,1.1520235538482666,284.9925537109375,284.95001220703125,299.2023010253906,295.6713256835937,297.72369384765625,297.1979675292969,284.9917907714844,1.0,0.697830080986023,0.3506624400615692,0.3506624400615692,1.0,1.0,-3.622875452041626,0.9462621212005616,2.6766133308410645,0.12530517578125,0.92466938495636,0.92466938495636,0.0,241.91384887695312,248.0,69603.1875,0.0,4209.6015625,1.0,278.4413757324219,283.03179931640625,298.6508483886719,302.3603515625,293.1499938964844,293.1499938964844,278.1499938964844,33709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915799498558044,1.0,0.0,0.0,3.624770641326904,3.624794006347656,8.767067356529878e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11370.67578125,0.0,1488.2625732421875,2977.34912109375,0.0,4228.5400390625,0.8979659676551819,1.0,0.0,3.0,1.0,0.0
18029340,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7846081256866455,0.3883812427520752,0.3542907238006592,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9127942323684692,0.6178649663925171,0.5883728265762329,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9317325949668884,0.6531293988227844,0.4582946598529815,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8414329886436462,0.4834189116954803,0.46224245429039,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6803350448608398,0.2501811385154724,1.1518651247024536,284.9122619628906,284.95001220703125,299.2104797363281,295.6754150390625,297.7217102050781,297.19354248046875,284.91241455078125,1.0,0.6992213129997253,0.350239485502243,0.350239485502243,1.0,1.0,-3.621128797531128,0.9443566799163818,2.676772117614746,0.1239702701568603,0.8481923341751099,0.8481923341751099,0.0,245.2461700439453,251.0,70129.609375,0.0,4225.55517578125,1.0,278.15850830078125,282.9296264648437,298.6897888183594,302.487548828125,293.1499938964844,293.1499938964844,278.45001220703125,38238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985931515693665,1.0,0.0,0.0,3.5132977962493896,3.5133209228515625,8.236131066041708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10252.076171875,0.0,1402.4569091796875,2977.34912109375,0.0,4288.12890625,0.8767818212509155,1.0,0.0,3.0,1.0,0.0
18029400,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7846081256866455,0.3883812427520752,0.3542907238006592,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9127942323684692,0.6178649663925171,0.5883728265762329,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9317325949668884,0.6531293988227844,0.4582946598529815,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8414329886436462,0.4834189116954803,0.46224245429039,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6803350448608398,0.2501811385154724,1.1518651247024536,284.9122619628906,284.95001220703125,299.2104797363281,295.6754150390625,297.7217102050781,297.19354248046875,284.91241455078125,1.0,0.6992213129997253,0.350239485502243,0.350239485502243,1.0,1.0,-3.621128797531128,0.9443566799163818,2.676772117614746,0.1239702701568603,0.8481923341751099,0.8481923341751099,0.0,245.2461700439453,251.0,70129.609375,0.0,4225.55517578125,1.0,278.15850830078125,282.9296264648437,298.6897888183594,302.487548828125,293.1499938964844,293.1499938964844,278.45001220703125,38238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985931515693665,1.0,0.0,0.0,3.5132977962493896,3.5133209228515625,8.236131066041708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10252.076171875,0.0,1402.4569091796875,2977.34912109375,0.0,4288.12890625,0.8767818212509155,1.0,0.0,3.0,1.0,0.0
18029460,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7820663452148438,0.3880082368850708,0.3538761138916015,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9094213247299194,0.61695796251297,0.587419331073761,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9301527738571168,0.6558920741081238,0.4601130485534668,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8390712141990662,0.4831978976726532,0.4619665741920471,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6784060597419739,0.2502677738666534,1.1522374153137207,284.9932861328125,284.95001220703125,299.225341796875,295.68328857421875,297.7273864746094,297.1968688964844,284.9925842285156,1.0,0.7006577849388123,0.3498531579971313,0.3498531579971313,1.0,1.0,-3.621778726577759,0.9433122277259828,2.678466558456421,0.1227931901812553,0.9248682856559752,0.9248682856559752,0.0,247.9618530273437,254.0,69569.03125,0.0,4244.11181640625,1.0,278.4413757324219,283.032470703125,298.6620483398437,302.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33661.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990392804145813,1.0,0.0,0.0,3.6223764419555664,3.6223998069763184,8.755490057410498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11368.060546875,0.0,1485.2908935546875,2977.34912109375,0.0,4218.38671875,0.8974512219429016,1.0,0.0,3.0,1.0,0.0
18029520,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7820663452148438,0.3880082368850708,0.3538761138916015,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9094213247299194,0.61695796251297,0.587419331073761,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9301527738571168,0.6558920741081238,0.4601130485534668,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8390712141990662,0.4831978976726532,0.4619665741920471,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6784060597419739,0.2502677738666534,1.1522374153137207,284.9932861328125,284.95001220703125,299.225341796875,295.68328857421875,297.7273864746094,297.1968688964844,284.9925842285156,1.0,0.7006577849388123,0.3498531579971313,0.3498531579971313,1.0,1.0,-3.621778726577759,0.9433122277259828,2.678466558456421,0.1227931901812553,0.9248682856559752,0.9248682856559752,0.0,247.9618530273437,254.0,69569.03125,0.0,4244.11181640625,1.0,278.4413757324219,283.032470703125,298.6620483398437,302.36767578125,293.1499938964844,293.1499938964844,278.1499938964844,33661.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990392804145813,1.0,0.0,0.0,3.6223764419555664,3.6223998069763184,8.755490057410498e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11368.060546875,0.0,1485.2908935546875,2977.34912109375,0.0,4218.38671875,0.8974512219429016,1.0,0.0,3.0,1.0,0.0
18029580,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7797834277153015,0.3870647549629211,0.3533705472946167,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.906563401222229,0.6156091094017029,0.586530864238739,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9284199476242064,0.6570212244987488,0.4611971080303192,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8369991779327393,0.4824944138526916,0.4616258144378662,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6767107248306274,0.2500519752502441,1.1523293256759644,284.8988952636719,284.95001220703125,299.23980712890625,295.69110107421875,297.72808837890625,297.1934814453125,284.9023742675781,1.0,0.7016879320144653,0.3495750427246094,0.3495750427246094,1.0,1.0,-3.621116161346436,0.942205548286438,2.678910493850708,0.1220394596457481,0.8471535444259644,0.8471535444259644,0.0,250.281982421875,254.0,70136.8359375,0.0,4256.68505859375,1.0,278.17254638671875,282.9215393066406,298.71807861328125,302.53497314453125,293.1499938964844,293.1499938964844,278.1499938964844,39126.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997474730014801,1.0,0.0,0.0,3.52717399597168,3.527197360992432,8.301317961922905e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10915.1376953125,0.0,1423.368896484375,2977.34912109375,0.0,4278.671875,0.880238950252533,1.0,0.0,3.0,1.0,0.0
18029640,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7786977887153625,0.3867441415786743,0.353060632944107,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9052600860595704,0.6151174902915955,0.5860503315925598,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9275068044662476,0.6575322151184082,0.4615148603916168,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8360195755958557,0.4822402894496918,0.4613824188709259,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.67588210105896,0.2499637901782989,1.152043342590332,284.91265869140625,284.95001220703125,299.2462463378906,295.694580078125,297.72882080078125,297.1925354003906,284.91278076171875,1.0,0.7020276188850403,0.349466860294342,0.349466860294342,1.0,1.0,-3.619909286499024,0.9414850473403932,2.67842435836792,0.1216126680374145,0.8485223054885864,0.8485223054885864,0.0,251.28993225097656,257.0,70121.4140625,0.0,4259.6865234375,1.0,278.15850830078125,282.9295959472656,298.7084655761719,302.5041809082031,293.1499938964844,293.1499938964844,278.45001220703125,38195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997312605381012,1.0,0.0,0.0,3.5129282474517822,3.512951135635376,8.234397341766453e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10255.5048828125,0.0,1401.7625732421875,2977.34912109375,0.0,4277.29931640625,0.876666247844696,1.0,0.0,3.0,1.0,0.0
18029700,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7772086262702942,0.3865212798118591,0.352710872888565,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9034400582313538,0.6146057844161987,0.5854036211967468,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.926436960697174,0.6588832139968872,0.4622893333435058,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8346542119979858,0.4820785522460937,0.4611087441444397,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.674738883972168,0.2499671131372451,1.151869297027588,285.01373291015625,284.95001220703125,299.2587280273437,295.7013854980469,297.73272705078125,297.19384765625,285.0133972167969,1.0,0.7026756405830383,0.3492737114429474,0.3492737114429474,1.0,1.0,-3.619097232818604,0.9406144618988036,2.6784825325012207,0.1209200769662857,0.92115318775177,0.92115318775177,0.0,252.7984161376953,257.0,69393.7421875,0.0,4266.8466796875,1.0,278.3984680175781,283.04656982421875,298.6639099121094,302.32257080078125,293.1499938964844,293.1499938964844,278.45001220703125,33858.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906259775161744,1.0,0.0,0.0,3.5655946731567383,3.565617561340332,8.483152100779989e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10584.197265625,0.0,1425.624755859375,2977.34912109375,0.0,4220.3818359375,0.8863685727119446,1.0,0.0,3.0,1.0,0.0
18029760,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7762508392333984,0.3863609135150909,0.3526308238506317,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9022012948989868,0.6141829490661621,0.5850644111633301,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9260124564170836,0.6602878570556641,0.4633207619190216,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.833753764629364,0.4819999933242798,0.4610832631587982,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6740316152572632,0.2500430047512054,1.152369737625122,284.9931030273437,284.95001220703125,299.2724914550781,295.7088928222656,297.7375183105469,297.1959533691406,284.991943359375,1.0,0.7034420967102051,0.349086046218872,0.349086046218872,1.0,1.0,-3.62040376663208,0.9404105544090272,2.679993152618408,0.1204803064465522,0.9251668453216552,0.9251668453216552,0.0,254.0088653564453,260.0,69586.046875,0.0,4277.845703125,1.0,278.4422302246094,283.03131103515625,298.6864318847656,302.3919677734375,293.1499938964844,293.1499938964844,278.1499938964844,33556.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988963544368744,1.0,0.0,0.0,3.625326156616211,3.625349521636963,8.769754913373617e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11381.28125,0.0,1487.7313232421875,2977.34912109375,0.0,4206.13818359375,0.8977665901184082,1.0,0.0,3.0,1.0,0.0
18029820,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7736311554908752,0.3852691948413849,0.3519906401634216,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8990899920463562,0.6126039624214172,0.5839598178863525,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9240053296089172,0.6615964770317078,0.4645229279994964,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8313817381858826,0.4811699092388153,0.4606285691261291,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6720857620239258,0.2497814148664474,1.1523226499557495,284.908447265625,284.95001220703125,299.2980041503906,295.7227783203125,297.7406921386719,297.192138671875,284.9099426269531,1.0,0.7045959234237671,0.3487730026245117,0.3487730026245117,1.0,1.0,-3.619156837463379,0.9390099048614502,2.6801469326019287,0.1196121424436569,0.8505419492721558,0.8505419492721558,0.0,256.7425842285156,260.0,70161.390625,0.0,4291.3935546875,1.0,278.1651916503906,282.927001953125,298.7439880371094,302.5506896972656,293.1499938964844,293.1499938964844,278.1499938964844,38645.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996058464050293,1.0,0.0,0.0,3.5213372707366943,3.521360397338867,8.273866569652455e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10918.57421875,0.0,1413.7738037109375,2977.34912109375,0.0,4266.6708984375,0.8791125416755676,1.0,0.0,3.0,1.0,0.0
18029880,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7730340361595154,0.3850865662097931,0.3518147468566894,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8983905911445618,0.6123173236846924,0.5836801528930664,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9235153794288636,0.6619079113006592,0.4647189378738403,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8308413624763489,0.4810229837894439,0.460487812757492,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6716299057006836,0.2497312277555465,1.1521570682525637,284.9127197265625,284.95001220703125,299.3034362792969,295.7257385253906,297.7416381835937,297.191650390625,284.9132995605469,1.0,0.7047945261001587,0.3487107157707214,0.3487107157707214,1.0,1.0,-3.618475198745728,0.9385992288589478,2.6798758506774902,0.1193710640072822,0.8491103053092957,0.8491103053092957,0.0,257.3247375488281,263.0,70138.5859375,0.0,4293.1611328125,1.0,278.1587219238281,282.9292907714844,298.7395324707031,302.5357666015625,293.1499938964844,293.1499938964844,278.45001220703125,38253.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958705902099608,1.0,0.0,0.0,3.513735771179199,3.513758897781372,8.23818425033096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10264.2529296875,0.0,1403.01611328125,2977.34912109375,0.0,4265.07666015625,0.8769028782844543,1.0,0.0,3.0,1.0,0.0
18029940,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7706915736198425,0.3846915662288666,0.3513776957988739,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.895467221736908,0.6113570928573608,0.5826736092567444,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9221193194389344,0.6646527647972107,0.4665189981460571,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8286648988723755,0.4807636439800262,0.4601734280586242,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6698644757270813,0.2498036623001098,1.1524590253829956,284.9940795898437,284.95001220703125,299.33837890625,295.7447509765625,297.75262451171875,297.1951599121094,284.9933166503906,1.0,0.7061920166015625,0.3483353853225708,0.3483353853225708,1.0,1.0,-3.6188814640045166,0.9375144243240356,2.6813669204711914,0.1182830482721328,0.9265626072883606,0.9265626072883606,0.0,260.04107666015625,266.0,69623.40625,0.0,4311.06396484375,1.0,278.44140625,283.0314025878906,298.72283935546875,302.4294738769531,293.1499938964844,293.1499938964844,278.1499938964844,33614.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987525463104248,1.0,0.0,0.0,3.6262128353118896,3.6262362003326416,8.774045454629231e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11394.912109375,0.0,1489.1312255859375,2977.34912109375,0.0,4193.787109375,0.8982268571853638,1.0,0.0,3.0,1.0,0.0
18030000,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7706915736198425,0.3846915662288666,0.3513776957988739,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.895467221736908,0.6113570928573608,0.5826736092567444,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9221193194389344,0.6646527647972107,0.4665189981460571,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8286648988723755,0.4807636439800262,0.4601734280586242,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6698644757270813,0.2498036623001098,1.1524590253829956,284.9940795898437,284.95001220703125,299.33837890625,295.7447509765625,297.75262451171875,297.1951599121094,284.9933166503906,1.0,0.7061920166015625,0.3483353853225708,0.3483353853225708,1.0,1.0,-3.6188814640045166,0.9375144243240356,2.6813669204711914,0.1182830482721328,0.9265626072883606,0.9265626072883606,0.0,260.04107666015625,266.0,69623.40625,0.0,4311.06396484375,1.0,278.44140625,283.0314025878906,298.72283935546875,302.4294738769531,293.1499938964844,293.1499938964844,278.1499938964844,33614.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987525463104248,1.0,0.0,0.0,3.6262128353118896,3.6262362003326416,8.774045454629231e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11394.912109375,0.0,1489.1312255859375,2977.34912109375,0.0,4193.787109375,0.8982268571853638,1.0,0.0,3.0,1.0,0.0
18030060,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7675913572311401,0.3834095299243927,0.350546270608902,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8917627930641174,0.6094710826873779,0.5812609195709229,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.91973215341568,0.6662563681602478,0.4678984880447387,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8258413672447205,0.4797692894935608,0.4595551192760467,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6675562262535095,0.2494844645261764,1.1522005796432495,284.9128112792969,284.95001220703125,299.3766784667969,295.7655334472656,297.7586364746094,297.19091796875,284.9129638671875,1.0,0.707525372505188,0.3479647934436798,0.3479647934436798,1.0,1.0,-3.616795063018799,0.9356690645217896,2.68112587928772,0.117198996245861,0.8500357270240784,0.8500357270240784,0.0,263.3648376464844,269.0,70208.0625,0.0,4325.97705078125,1.0,278.1584777832031,282.9276428222656,298.7789001464844,302.57781982421875,293.1499938964844,293.1499938964844,278.45001220703125,38155.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943497776985168,1.0,0.0,0.0,3.518677234649658,3.518700361251831,8.261371817752661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10283.3330078125,0.0,1407.465087890625,2977.34912109375,0.0,4252.1552734375,0.8779110312461853,1.0,0.0,3.0,1.0,0.0
18030120,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7675913572311401,0.3834095299243927,0.350546270608902,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8917627930641174,0.6094710826873779,0.5812609195709229,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.91973215341568,0.6662563681602478,0.4678984880447387,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8258413672447205,0.4797692894935608,0.4595551192760467,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6675562262535095,0.2494844645261764,1.1522005796432495,284.9128112792969,284.95001220703125,299.3766784667969,295.7655334472656,297.7586364746094,297.19091796875,284.9129638671875,1.0,0.707525372505188,0.3479647934436798,0.3479647934436798,1.0,1.0,-3.616795063018799,0.9356690645217896,2.68112587928772,0.117198996245861,0.8500357270240784,0.8500357270240784,0.0,263.3648376464844,269.0,70208.0625,0.0,4325.97705078125,1.0,278.1584777832031,282.9276428222656,298.7789001464844,302.57781982421875,293.1499938964844,293.1499938964844,278.45001220703125,38155.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943497776985168,1.0,0.0,0.0,3.518677234649658,3.518700361251831,8.261371817752661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10283.3330078125,0.0,1407.465087890625,2977.34912109375,0.0,4252.1552734375,0.8779110312461853,1.0,0.0,3.0,1.0,0.0
18030180,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.765353798866272,0.3830079734325409,0.3501045703887939,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8889390826225281,0.6084920167922974,0.5802378058433533,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9184372425079346,0.6689967513084412,0.4696953594684601,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8237382769584656,0.4794948697090149,0.459227055311203,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6658735871315002,0.2495515644550323,1.152477502822876,284.9947204589844,284.95001220703125,299.41766357421875,295.7876281738281,297.7712097167969,297.1944885253906,284.9939880371094,1.0,0.7089064121246338,0.3475942015647888,0.3475942015647888,1.0,1.0,-3.617125272750856,0.9345747232437134,2.6825506687164307,0.1161409318447113,0.9280009865760804,0.9280009865760804,0.0,266.0751953125,272.0,69685.6953125,0.0,4343.6328125,1.0,278.44140625,283.0306396484375,298.7655334472656,302.4751281738281,293.1499938964844,293.1499938964844,278.1499938964844,33590.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985973060131073,1.0,0.0,0.0,3.6300106048583984,3.6300339698791504,8.792432595328137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11417.1640625,0.0,1493.1162109375,2977.34912109375,0.0,4180.42333984375,0.8991145491600037,1.0,0.0,3.0,1.0,0.0
18030240,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.765353798866272,0.3830079734325409,0.3501045703887939,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8889390826225281,0.6084920167922974,0.5802378058433533,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9184372425079346,0.6689967513084412,0.4696953594684601,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8237382769584656,0.4794948697090149,0.459227055311203,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6658735871315002,0.2495515644550323,1.152477502822876,284.9947204589844,284.95001220703125,299.41766357421875,295.7876281738281,297.7712097167969,297.1944885253906,284.9939880371094,1.0,0.7089064121246338,0.3475942015647888,0.3475942015647888,1.0,1.0,-3.617125272750856,0.9345747232437134,2.6825506687164307,0.1161409318447113,0.9280009865760804,0.9280009865760804,0.0,266.0751953125,272.0,69685.6953125,0.0,4343.6328125,1.0,278.44140625,283.0306396484375,298.7655334472656,302.4751281738281,293.1499938964844,293.1499938964844,278.1499938964844,33590.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985973060131073,1.0,0.0,0.0,3.6300106048583984,3.6300339698791504,8.792432595328137e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11417.1640625,0.0,1493.1162109375,2977.34912109375,0.0,4180.42333984375,0.8991145491600037,1.0,0.0,3.0,1.0,0.0
18030300,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7641209959983826,0.3823863267898559,0.3498351275920868,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8874132037162781,0.6075781583786011,0.5796941518783569,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9176214933395386,0.6698043346405029,0.4705260097980499,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8225931525230408,0.4790266454219818,0.4590490162372589,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6649776101112366,0.2494234889745712,1.1527094841003418,284.8794860839844,284.95001220703125,299.43896484375,295.7990417480469,297.7749938964844,297.19268798828125,284.87994384765625,1.0,0.7096315026283264,0.3474088907241821,0.3474088907241821,1.0,1.0,-3.6172187328338623,0.9339996576309204,2.6832189559936523,0.1157336831092834,0.8460785150527954,0.8460785150527954,0.0,267.57244873046875,272.0,70494.2265625,0.0,4353.1328125,1.0,278.1988220214844,282.899658203125,298.8301086425781,302.6838073730469,293.1499938964844,293.1499938964844,278.1499938964844,38144.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921379685401917,1.0,0.0,0.0,3.585212230682373,3.585236072540283,8.576755590183893e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11063.123046875,0.0,1478.034423828125,2977.34912109375,0.0,4233.30517578125,0.8901950716972351,1.0,0.0,3.0,1.0,0.0
18030360,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7623902559280396,0.381718248128891,0.3492716252803802,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8853675127029419,0.6065938472747803,0.5788159370422363,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9161898493766784,0.6705820560455322,0.4710692167282104,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8209992051124573,0.4784843623638153,0.4585981965065002,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6636731624603271,0.2492263466119766,1.1522034406661987,284.9132995605469,284.95001220703125,299.4606628417969,295.8106384277344,297.7781066894531,297.1898193359375,284.9139404296875,1.0,0.7102260589599609,0.3472381234169006,0.3472381234169006,1.0,1.0,-3.614988088607788,0.9327579736709596,2.682230234146118,0.115116998553276,0.8514050841331482,0.8514050841331482,0.0,269.39166259765625,275.0,70262.8671875,0.0,4358.33544921875,1.0,278.1581726074219,282.9271240234375,298.8243713378906,302.6265563964844,293.1499938964844,293.1499938964844,278.45001220703125,38253.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928196668624878,1.0,0.0,0.0,3.5212199687957764,3.521243095397949,8.273315756923694e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10299.8330078125,0.0,1410.828369140625,2977.34912109375,0.0,4239.1220703125,0.8786581158638,1.0,0.0,3.0,1.0,0.0
18030420,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7602421641349792,0.3813110888004303,0.3488197922706604,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.882636308670044,0.605603814125061,0.5777809023857117,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9149791598320008,0.6733190417289734,0.4728568196296692,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.818939745426178,0.4781958162784576,0.4582525789737701,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6620618104934692,0.2492892891168594,1.152450442314148,284.9950256347656,284.95001220703125,299.5050048828125,295.83416748046875,297.7918701171875,297.1938171386719,284.9942932128906,1.0,0.7115924954414368,0.3468965888023376,0.3468965888023376,1.0,1.0,-3.615223646163941,0.9317273497581482,2.6834962368011475,0.1141540855169296,0.9294628500938416,0.9294628500938416,0.0,272.1041564941406,278.0,69760.8828125,0.0,4375.74072265625,1.0,278.4414367675781,283.02935791015625,298.8122253417969,302.5260314941406,293.1499938964844,293.1499938964844,278.1499938964844,33581.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844428300857544,1.0,0.0,0.0,3.634966135025024,3.634989738464356,8.81645632944128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11443.0478515625,0.0,1498.4830322265625,2977.34912109375,0.0,4167.22119140625,0.9002206325531006,1.0,0.0,3.0,1.0,0.0
18030480,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7602421641349792,0.3813110888004303,0.3488197922706604,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.882636308670044,0.605603814125061,0.5777809023857117,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9149791598320008,0.6733190417289734,0.4728568196296692,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.818939745426178,0.4781958162784576,0.4582525789737701,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6620618104934692,0.2492892891168594,1.152450442314148,284.9950256347656,284.95001220703125,299.5050048828125,295.83416748046875,297.7918701171875,297.1938171386719,284.9942932128906,1.0,0.7115924954414368,0.3468965888023376,0.3468965888023376,1.0,1.0,-3.615223646163941,0.9317273497581482,2.6834962368011475,0.1141540855169296,0.9294628500938416,0.9294628500938416,0.0,272.1041564941406,278.0,69760.8828125,0.0,4375.74072265625,1.0,278.4414367675781,283.02935791015625,298.8122253417969,302.5260314941406,293.1499938964844,293.1499938964844,278.1499938964844,33581.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844428300857544,1.0,0.0,0.0,3.634966135025024,3.634989738464356,8.81645632944128e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11443.0478515625,0.0,1498.4830322265625,2977.34912109375,0.0,4167.22119140625,0.9002206325531006,1.0,0.0,3.0,1.0,0.0
18030540,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7573949694633484,0.3800154626369476,0.3479781746864319,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.879181444644928,0.6036964654922485,0.5763433575630188,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9128521680831908,0.6748886704444885,0.4742176830768585,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8162444233894348,0.4771702289581299,0.4576067924499511,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6599526405334473,0.2489582598209381,1.1521464586257937,284.9126281738281,284.95001220703125,299.54998779296875,295.8578186035156,297.79901123046875,297.1888427734375,284.91278076171875,1.0,0.7128976583480835,0.3465550541877746,0.3465550541877746,1.0,1.0,-3.6129848957061768,0.9299298524856568,2.6830549240112305,0.1131786033511161,0.852152407169342,0.852152407169342,0.0,275.4234924316406,281.0,70357.6171875,0.0,4390.15771484375,1.0,278.158447265625,282.9244079589844,298.8713073730469,302.6787414550781,293.1499938964844,293.1499938964844,278.45001220703125,38142.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99130117893219,1.0,0.0,0.0,3.5286061763763428,3.528629302978516,8.308060728268174e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10324.9716796875,0.0,1417.7589111328125,2977.34912109375,0.0,4226.1572265625,0.8801242113113403,1.0,0.0,3.0,1.0,0.0
