time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030600,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7573949694633484,0.3800154626369476,0.3479781746864319,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.879181444644928,0.6036964654922485,0.5763433575630188,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9128521680831908,0.6748886704444885,0.4742176830768585,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8162444233894348,0.4771702289581299,0.4576067924499511,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6599526405334473,0.2489582598209381,1.1521464586257937,284.9126281738281,284.95001220703125,299.54998779296875,295.8578186035156,297.79901123046875,297.1888427734375,284.91278076171875,1.0,0.7128976583480835,0.3465550541877746,0.3465550541877746,1.0,1.0,-3.6129848957061768,0.9299298524856568,2.6830549240112305,0.1131786033511161,0.852152407169342,0.852152407169342,0.0,275.4234924316406,281.0,70357.6171875,0.0,4390.15771484375,1.0,278.158447265625,282.9244079589844,298.8713073730469,302.6787414550781,293.1499938964844,293.1499938964844,278.45001220703125,38142.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99130117893219,1.0,0.0,0.0,3.5286061763763428,3.528629302978516,8.308060728268174e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10324.9716796875,0.0,1417.7589111328125,2977.34912109375,0.0,4226.1572265625,0.8801242113113403,1.0,0.0,3.0,1.0,0.0
18030660,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7553444504737854,0.3796022236347198,0.347523957490921,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8765546679496765,0.6026990413665771,0.5753050446510315,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9117388725280762,0.6776207089424133,0.4760036170482635,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8142191171646118,0.4768708646297455,0.4572522640228271,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6584182977676392,0.2490172684192657,1.152378797531128,284.995361328125,284.95001220703125,299.5950012207031,295.88116455078125,297.81304931640625,297.19293212890625,284.9945983886719,1.0,0.7142521142959595,0.3462466597557068,0.3462466597557068,1.0,1.0,-3.61318302154541,0.928990602493286,2.684192419052124,0.1123199835419654,0.9308484196662904,0.9308484196662904,0.0,278.12945556640625,284.0,69835.640625,0.0,4407.4130859375,1.0,278.4414978027344,283.028076171875,298.8594970703125,302.57794189453125,293.1499938964844,293.1499938964844,278.1499938964844,33580.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830028414726256,1.0,0.0,0.0,3.63996171951294,3.639985322952272,8.840705731927301e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11469.25,0.0,1503.9757080078125,2977.34912109375,0.0,4154.7705078125,0.9013398885726928,1.0,0.0,3.0,1.0,0.0
18030720,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7553444504737854,0.3796022236347198,0.347523957490921,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8765546679496765,0.6026990413665771,0.5753050446510315,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9117388725280762,0.6776207089424133,0.4760036170482635,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8142191171646118,0.4768708646297455,0.4572522640228271,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6584182977676392,0.2490172684192657,1.152378797531128,284.995361328125,284.95001220703125,299.5950012207031,295.88116455078125,297.81304931640625,297.19293212890625,284.9945983886719,1.0,0.7142521142959595,0.3462466597557068,0.3462466597557068,1.0,1.0,-3.61318302154541,0.928990602493286,2.684192419052124,0.1123199835419654,0.9308484196662904,0.9308484196662904,0.0,278.12945556640625,284.0,69835.640625,0.0,4407.4130859375,1.0,278.4414978027344,283.028076171875,298.8594970703125,302.57794189453125,293.1499938964844,293.1499938964844,278.1499938964844,33580.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830028414726256,1.0,0.0,0.0,3.63996171951294,3.639985322952272,8.840705731927301e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11469.25,0.0,1503.9757080078125,2977.34912109375,0.0,4154.7705078125,0.9013398885726928,1.0,0.0,3.0,1.0,0.0
18030780,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7532393932342529,0.3785315155982971,0.3469026386737823,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8739733695983887,0.6011439561843872,0.5742155909538269,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9102325439453124,0.6788149476051331,0.4771368205547333,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8121629357337952,0.4760300517082214,0.4567858576774597,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6568750143051147,0.2487490177154541,1.15229070186615,284.9049072265625,284.95001220703125,299.63055419921875,295.8993835449219,297.8184509277344,297.18865966796875,284.9070739746094,1.0,0.7153192162513733,0.345999926328659,0.345999926328659,1.0,1.0,-3.611830949783325,0.9277713894844056,2.6840596199035645,0.111694186925888,0.8534938097000122,0.8534938097000122,0.0,280.73553466796875,284.0,70443.5,0.0,4419.81005859375,1.0,278.16680908203125,282.91864013671875,298.9225769042969,302.7481384277344,293.1499938964844,293.1499938964844,278.1499938964844,38766.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990126371383667,1.0,0.0,0.0,3.5421032905578613,3.5421266555786133,8.371740136681183e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11009.392578125,0.0,1436.4979248046875,2977.34912109375,0.0,4216.10546875,0.883670449256897,1.0,0.0,3.0,1.0,0.0
18030840,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7526155710220337,0.378301054239273,0.3466784060001373,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8732267022132874,0.6007872223854065,0.5738637447357178,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9097410440444946,0.6791732311248779,0.4773553609848022,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8115492463111877,0.4758386015892029,0.4566002786159515,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6564027070999146,0.2486818730831146,1.152058720588684,284.912353515625,284.95001220703125,299.63934326171875,295.9038391113281,297.8200378417969,297.1879577636719,284.9125366210937,1.0,0.7155465483665466,0.3459382653236389,0.3459382653236389,1.0,1.0,-3.610897302627564,0.9272862076759338,2.6836111545562744,0.1114479005336761,0.853065013885498,0.853065013885498,0.0,281.4459533691406,287.0,70433.4609375,0.0,4421.65380859375,1.0,278.15838623046875,282.9226379394531,298.91766357421875,302.7300109863281,293.1499938964844,293.1499938964844,278.45001220703125,38151.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989933967590332,1.0,0.0,0.0,3.5336830615997314,3.5337064266204834,8.3319855548325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10345.7939453125,0.0,1423.1512451171875,2977.34912109375,0.0,4214.45703125,0.8812571167945862,1.0,0.0,3.0,1.0,0.0
18030900,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7514051198959351,0.3780572116374969,0.3463094234466553,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8717232346534729,0.6002422571182251,0.5731865763664246,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9089514017105104,0.6805057525634766,0.4781063497066498,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8103270530700684,0.4756419062614441,0.4562915861606598,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6554825305938721,0.2486713528633117,1.1518137454986572,285.0147399902344,284.95001220703125,299.6610412597656,295.9147644042969,297.8265075683594,297.1895751953125,285.0145874023437,1.0,0.716157853603363,0.345784068107605,0.345784068107605,1.0,1.0,-3.609869718551636,0.9264749884605408,2.68339467048645,0.110897809267044,0.9266051650047302,0.9266051650047302,0.0,282.95074462890625,287.0,69703.8828125,0.0,4428.14697265625,1.0,278.39898681640625,283.04083251953125,298.87750244140625,302.55303955078125,293.1499938964844,293.1499938964844,278.45001220703125,33861.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832746982574464,1.0,0.0,0.0,3.5861704349517822,3.586193561553955,8.581340580349206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10682.6689453125,0.0,1447.587646484375,2977.34912109375,0.0,4157.123046875,0.8909642100334167,1.0,0.0,3.0,1.0,0.0
18030960,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7506424784660339,0.3778831958770752,0.3462135195732116,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.870688259601593,0.5997866988182068,0.572815477848053,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9087024927139282,0.6818990707397461,0.4791290760040283,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8095256090164185,0.4755359292030334,0.4562367796897888,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.654930830001831,0.2487379312515258,1.1522634029388428,284.994873046875,284.95001220703125,299.6823425292969,295.9253845214844,297.83355712890625,297.192138671875,284.9936828613281,1.0,0.7168890833854675,0.3456349372863769,0.3456349372863769,1.0,1.0,-3.6110119819641113,0.9263404607772828,2.684671401977539,0.1105930209159851,0.9316855669021606,0.9316855669021606,0.0,284.1558532714844,290.0,69908.5703125,0.0,4438.69775390625,1.0,278.4424133300781,283.0257873535156,298.9034423828125,302.62713623046875,293.1499938964844,293.1499938964844,278.1499938964844,33515.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816810488700868,1.0,0.0,0.0,3.646770000457764,3.646793603897095,8.873807928466704e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11497.68359375,0.0,1511.0079345703125,2977.34912109375,0.0,4143.318359375,0.9025615453720092,1.0,0.0,3.0,1.0,0.0
18031020,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7480341196060181,0.3765731155872345,0.3453709483146667,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.867495059967041,0.5978683233261108,0.5713794827461243,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9068411588668824,0.6834227442741394,0.480474591255188,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8068610429763794,0.4744969308376312,0.4555877149105072,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6530118584632874,0.2483982145786285,1.1519460678100586,284.91229248046875,284.95001220703125,299.7232971191406,295.9454650878906,297.8396301269531,297.1871032714844,284.9128723144531,1.0,0.718176007270813,0.3453367352485657,0.3453367352485657,1.0,1.0,-3.6087357997894287,0.924672782421112,2.684063196182251,0.1097526103258133,0.8539568185806274,0.8539568185806274,0.0,287.46307373046875,293.0,70482.3828125,0.0,4452.876953125,1.0,278.1578674316406,282.9215393066406,298.960205078125,302.7764892578125,293.1499938964844,293.1499938964844,278.45001220703125,38260.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887982606887816,1.0,0.0,0.0,3.5361404418945312,3.536163806915283,8.343577633240784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10360.291015625,0.0,1426.53125,2977.34912109375,0.0,4204.72021484375,0.8819646835327148,1.0,0.0,3.0,1.0,0.0
18031080,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7480341196060181,0.3765731155872345,0.3453709483146667,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.867495059967041,0.5978683233261108,0.5713794827461243,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9068411588668824,0.6834227442741394,0.480474591255188,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8068610429763794,0.4744969308376312,0.4555877149105072,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6530118584632874,0.2483982145786285,1.1519460678100586,284.91229248046875,284.95001220703125,299.7232971191406,295.9454650878906,297.8396301269531,297.1871032714844,284.9128723144531,1.0,0.718176007270813,0.3453367352485657,0.3453367352485657,1.0,1.0,-3.6087357997894287,0.924672782421112,2.684063196182251,0.1097526103258133,0.8539568185806274,0.8539568185806274,0.0,287.46307373046875,293.0,70482.3828125,0.0,4452.876953125,1.0,278.1578674316406,282.9215393066406,298.960205078125,302.7764892578125,293.1499938964844,293.1499938964844,278.45001220703125,38260.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887982606887816,1.0,0.0,0.0,3.5361404418945312,3.536163806915283,8.343577633240784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10360.291015625,0.0,1426.53125,2977.34912109375,0.0,4204.72021484375,0.8819646835327148,1.0,0.0,3.0,1.0,0.0
18031140,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7461384534835815,0.3761460483074188,0.3448998034000397,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8650486469268799,0.5968600511550903,0.5703262090682983,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.905878484249115,0.6861283779144287,0.4822353422641754,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.804822564125061,0.4741875827312469,0.455219566822052,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6516039967536926,0.248450756072998,1.1521382331848145,284.9952697753906,284.95001220703125,299.7616271972656,295.963623046875,297.8519287109375,297.1912841796875,284.9945068359375,1.0,0.7195083498954773,0.345038503408432,0.345038503408432,1.0,1.0,-3.608800649642944,0.9237297177314758,2.6850709915161133,0.1089003235101699,0.9327443838119508,0.9327443838119508,0.0,290.1734313964844,296.0,69951.3046875,0.0,4469.77734375,1.0,278.4415588378906,283.0251770019531,298.9430847167969,302.670166015625,293.1499938964844,293.1499938964844,278.1499938964844,33602.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980703830718994,1.0,0.0,0.0,3.648352861404419,3.648376226425171,8.881512485459098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11512.931640625,0.0,1513.4083251953125,2977.34912109375,0.0,4134.83837890625,0.903239130973816,1.0,0.0,3.0,1.0,0.0
18031200,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7461384534835815,0.3761460483074188,0.3448998034000397,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8650486469268799,0.5968600511550903,0.5703262090682983,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.905878484249115,0.6861283779144287,0.4822353422641754,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.804822564125061,0.4741875827312469,0.455219566822052,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6516039967536926,0.248450756072998,1.1521382331848145,284.9952697753906,284.95001220703125,299.7616271972656,295.963623046875,297.8519287109375,297.1912841796875,284.9945068359375,1.0,0.7195083498954773,0.345038503408432,0.345038503408432,1.0,1.0,-3.608800649642944,0.9237297177314758,2.6850709915161133,0.1089003235101699,0.9327443838119508,0.9327443838119508,0.0,290.1734313964844,296.0,69951.3046875,0.0,4469.77734375,1.0,278.4415588378906,283.0251770019531,298.9430847167969,302.670166015625,293.1499938964844,293.1499938964844,278.1499938964844,33602.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980703830718994,1.0,0.0,0.0,3.648352861404419,3.648376226425171,8.881512485459098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11512.931640625,0.0,1513.4083251953125,2977.34912109375,0.0,4134.83837890625,0.903239130973816,1.0,0.0,3.0,1.0,0.0
18031260,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7436138391494751,0.374830037355423,0.3440423607826233,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8619573712348938,0.5949373841285706,0.5688758492469788,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9041152000427246,0.6876216530799866,0.4835516810417175,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8021554350852966,0.4731426537036896,0.4545572996139526,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6497545838356018,0.2481067031621933,1.1517852544784546,284.9114990234375,284.95001220703125,299.79656982421875,295.9795227050781,297.8563842773437,297.18621826171875,284.9117126464844,1.0,0.7207813262939453,0.3447405695915222,0.3447405695915222,1.0,1.0,-3.6063952445983887,0.9220253825187684,2.684369802474976,0.1080318689346313,0.8539991974830627,0.8539991974830627,0.0,293.4903564453125,299.0,70528.2265625,0.0,4483.6328125,1.0,278.1583251953125,282.9193420410156,298.9945068359375,302.81475830078125,293.1499938964844,293.1499938964844,278.45001220703125,38197.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878633618354796,1.0,0.0,0.0,3.5407791137695312,3.540802478790283,8.365482244698796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10376.2109375,0.0,1430.9639892578125,2977.34912109375,0.0,4196.69140625,0.8828670382499695,1.0,0.0,3.0,1.0,0.0
18031320,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7436138391494751,0.374830037355423,0.3440423607826233,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8619573712348938,0.5949373841285706,0.5688758492469788,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9041152000427246,0.6876216530799866,0.4835516810417175,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8021554350852966,0.4731426537036896,0.4545572996139526,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6497545838356018,0.2481067031621933,1.1517852544784546,284.9114990234375,284.95001220703125,299.79656982421875,295.9795227050781,297.8563842773437,297.18621826171875,284.9117126464844,1.0,0.7207813262939453,0.3447405695915222,0.3447405695915222,1.0,1.0,-3.6063952445983887,0.9220253825187684,2.684369802474976,0.1080318689346313,0.8539991974830627,0.8539991974830627,0.0,293.4903564453125,299.0,70528.2265625,0.0,4483.6328125,1.0,278.1583251953125,282.9193420410156,298.9945068359375,302.81475830078125,293.1499938964844,293.1499938964844,278.45001220703125,38197.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878633618354796,1.0,0.0,0.0,3.5407791137695312,3.540802478790283,8.365482244698796e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10376.2109375,0.0,1430.9639892578125,2977.34912109375,0.0,4196.69140625,0.8828670382499695,1.0,0.0,3.0,1.0,0.0
18031380,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7417908906936646,0.3743921518325805,0.343565970659256,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8596022725105286,0.5939194560050964,0.5678183436393738,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.903225839138031,0.6902973055839539,0.4852955341339111,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8001648783683777,0.472825139760971,0.4541849493980407,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6484087705612183,0.2481554895639419,1.1519675254821775,284.9949645996094,284.95001220703125,299.8275146484375,295.9927673339844,297.8667297363281,297.1903381347656,284.9941711425781,1.0,0.7221022844314575,0.3444426357746124,0.3444426357746124,1.0,1.0,-3.606411457061768,0.9210692644119264,2.685342073440552,0.1071606948971748,0.9328137040138244,0.9328137040138244,0.0,296.1981201171875,302.0,69966.5390625,0.0,4500.3740234375,1.0,278.44158935546875,283.0239562988281,298.9730224609375,302.70263671875,293.1499938964844,293.1499938964844,278.1499938964844,33629.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799581170082092,1.0,0.0,0.0,3.650158643722534,3.650182247161865,8.890307299225242e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11524.45703125,0.0,1515.605712890625,2977.34912109375,0.0,4128.359375,0.9036606550216676,1.0,0.0,3.0,1.0,0.0
18031440,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7417908906936646,0.3743921518325805,0.343565970659256,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8596022725105286,0.5939194560050964,0.5678183436393738,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.903225839138031,0.6902973055839539,0.4852955341339111,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8001648783683777,0.472825139760971,0.4541849493980407,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6484087705612183,0.2481554895639419,1.1519675254821775,284.9949645996094,284.95001220703125,299.8275146484375,295.9927673339844,297.8667297363281,297.1903381347656,284.9941711425781,1.0,0.7221022844314575,0.3444426357746124,0.3444426357746124,1.0,1.0,-3.606411457061768,0.9210692644119264,2.685342073440552,0.1071606948971748,0.9328137040138244,0.9328137040138244,0.0,296.1981201171875,302.0,69966.5390625,0.0,4500.3740234375,1.0,278.44158935546875,283.0239562988281,298.9730224609375,302.70263671875,293.1499938964844,293.1499938964844,278.1499938964844,33629.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799581170082092,1.0,0.0,0.0,3.650158643722534,3.650182247161865,8.890307299225242e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11524.45703125,0.0,1515.605712890625,2977.34912109375,0.0,4128.359375,0.9036606550216676,1.0,0.0,3.0,1.0,0.0
18031500,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7407874464988708,0.3737561404705047,0.343283474445343,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8583338856697083,0.592990517616272,0.5672571659088135,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9026483297348022,0.6910419464111328,0.4860948622226715,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7990863919258118,0.4723380804061889,0.453989714384079,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6476975083351135,0.2480177283287048,1.152163863182068,284.8778991699219,284.95001220703125,299.8412780761719,295.9982604980469,297.86822509765625,297.1881408691406,284.8781433105469,1.0,0.7227982878684998,0.3442936837673187,0.3442936837673187,1.0,1.0,-3.606366634368897,0.920569658279419,2.685796976089477,0.1068434938788414,0.8494786024093628,0.8494786024093628,0.0,297.6929016113281,302.0,70770.046875,0.0,4509.45458984375,1.0,278.1983642578125,282.8912353515625,299.0317077636719,302.9059143066406,293.1499938964844,293.1499938964844,278.1499938964844,38150.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863665103912354,1.0,0.0,0.0,3.605550765991211,3.6055748462677,8.674341529513185e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11160.2568359375,0.0,1500.17431640625,2977.34912109375,0.0,4183.8134765625,0.8947232365608215,1.0,0.0,3.0,1.0,0.0
18031560,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7393576502799988,0.3730666637420654,0.3427044153213501,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.856626570224762,0.591989278793335,0.5663653612136841,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9015672206878662,0.6917468309402466,0.4865885376930237,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7975691556930542,0.4717726409435272,0.4535192847251892,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6466381549835205,0.2478076666593551,1.1516071557998655,284.91143798828125,284.95001220703125,299.853759765625,296.0029296875,297.8688659667969,297.1852111816406,284.9121398925781,1.0,0.7233637571334839,0.344158262014389,0.344158262014389,1.0,1.0,-3.603956937789917,0.9193925261497498,2.6845643520355225,0.1063116118311882,0.8539397716522217,0.8539397716522217,0.0,299.51141357421875,305.0,70506.9296875,0.0,4514.0400390625,1.0,278.15802001953125,282.9191589355469,299.0191345214844,302.84039306640625,293.1499938964844,293.1499938964844,278.45001220703125,38347.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987298846244812,1.0,0.0,0.0,3.5391106605529785,3.5391340255737305,8.357599767805368e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10377.25390625,0.0,1430.2919921875,2977.34912109375,0.0,4191.837890625,0.8826916217803955,1.0,0.0,3.0,1.0,0.0
18031620,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7375863194465637,0.3726159036159515,0.3422138392925262,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8543455600738525,0.5909597277641296,0.5652942657470703,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9007102251052856,0.6943833231925964,0.4883010983467102,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.795620858669281,0.4714459478855133,0.4531360864639282,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6453413367271423,0.2478524595499038,1.151767015457153,284.9942932128906,284.95001220703125,299.8746643066406,296.0096435546875,297.8765869140625,297.1892395019531,284.9935302734375,1.0,0.7246707081794739,0.3438874185085296,0.3438874185085296,1.0,1.0,-3.603861808776856,0.9184908270835876,2.685370922088623,0.1054942086338996,0.9321272969245912,0.9321272969245912,0.0,302.22625732421875,308.0,69941.984375,0.0,4530.50732421875,1.0,278.44158935546875,283.0229187011719,298.9909362792969,302.7211608886719,293.1499938964844,293.1499938964844,278.1499938964844,33660.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979570209980011,1.0,0.0,0.0,3.649653196334839,3.64967679977417,8.88784541075438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11525.71875,0.0,1515.283203125,2977.34912109375,0.0,4124.986328125,0.9035696983337402,1.0,0.0,3.0,1.0,0.0
18031680,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7375863194465637,0.3726159036159515,0.3422138392925262,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8543455600738525,0.5909597277641296,0.5652942657470703,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9007102251052856,0.6943833231925964,0.4883010983467102,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.795620858669281,0.4714459478855133,0.4531360864639282,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6453413367271423,0.2478524595499038,1.151767015457153,284.9942932128906,284.95001220703125,299.8746643066406,296.0096435546875,297.8765869140625,297.1892395019531,284.9935302734375,1.0,0.7246707081794739,0.3438874185085296,0.3438874185085296,1.0,1.0,-3.603861808776856,0.9184908270835876,2.685370922088623,0.1054942086338996,0.9321272969245912,0.9321272969245912,0.0,302.22625732421875,308.0,69941.984375,0.0,4530.50732421875,1.0,278.44158935546875,283.0229187011719,298.9909362792969,302.7211608886719,293.1499938964844,293.1499938964844,278.1499938964844,33660.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979570209980011,1.0,0.0,0.0,3.649653196334839,3.64967679977417,8.88784541075438e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11525.71875,0.0,1515.283203125,2977.34912109375,0.0,4124.986328125,0.9035696983337402,1.0,0.0,3.0,1.0,0.0
18031740,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7352197766304016,0.3712806105613708,0.3413383364677429,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8514663577079773,0.5890213251113892,0.5638278126716614,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8990879058837891,0.6957827806472778,0.4895558953285217,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7930829524993896,0.470385879278183,0.4524590075016022,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6436343789100647,0.2475005388259887,1.1513797044754028,284.9107666015625,284.95001220703125,299.8895263671875,296.0125427246094,297.8757629394531,297.1839904785156,284.9109191894531,1.0,0.7259165048599243,0.3436165750026703,0.3436165750026703,1.0,1.0,-3.601282119750977,0.916824460029602,2.684457540512085,0.1046550348401069,0.852925717830658,0.852925717830658,0.0,305.54498291015625,311.0,70470.78125,0.0,4543.82958984375,1.0,278.1583557128906,282.9179077148437,299.029296875,302.850341796875,293.1499938964844,293.1499938964844,278.45001220703125,38270.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870768189430236,1.0,0.0,0.0,3.5389530658721924,3.5389764308929443,8.356856255886669e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10376.6005859375,0.0,1429.56591796875,2977.34912109375,0.0,4189.92822265625,0.8825181722640991,1.0,0.0,3.0,1.0,0.0
18031800,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7352197766304016,0.3712806105613708,0.3413383364677429,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8514663577079773,0.5890213251113892,0.5638278126716614,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8990879058837891,0.6957827806472778,0.4895558953285217,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7930829524993896,0.470385879278183,0.4524590075016022,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6436343789100647,0.2475005388259887,1.1513797044754028,284.9107666015625,284.95001220703125,299.8895263671875,296.0125427246094,297.8757629394531,297.1839904785156,284.9109191894531,1.0,0.7259165048599243,0.3436165750026703,0.3436165750026703,1.0,1.0,-3.601282119750977,0.916824460029602,2.684457540512085,0.1046550348401069,0.852925717830658,0.852925717830658,0.0,305.54498291015625,311.0,70470.78125,0.0,4543.82958984375,1.0,278.1583557128906,282.9179077148437,299.029296875,302.850341796875,293.1499938964844,293.1499938964844,278.45001220703125,38270.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870768189430236,1.0,0.0,0.0,3.5389530658721924,3.5389764308929443,8.356856255886669e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10376.6005859375,0.0,1429.56591796875,2977.34912109375,0.0,4189.92822265625,0.8825181722640991,1.0,0.0,3.0,1.0,0.0
18031860,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7335003614425659,0.3708125054836273,0.3408386707305908,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8492645025253296,0.5879753828048706,0.5627483129501343,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8982585072517395,0.6983662247657776,0.4912378489971161,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7911864519119263,0.4700474441051483,0.4520699679851532,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6423900127410889,0.2475402653217315,1.1515289545059204,284.99346923828125,284.95001220703125,299.8976745605469,296.01123046875,297.88018798828125,297.1878967285156,284.99267578125,1.0,0.7272088527679443,0.3433776199817657,0.3433776199817657,1.0,1.0,-3.601109504699707,0.9159996509552002,2.685109853744507,0.1039058119058609,0.9305052161216736,0.9305052161216736,0.0,308.2580261230469,299.0,69865.3671875,0.0,4560.0576171875,1.0,278.4415588378906,283.0223999023437,298.9936218261719,302.721923828125,293.1499938964844,293.1499938964844,278.1499938964844,33699.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796019792556764,1.0,0.0,0.0,3.646052122116089,3.64607572555542,8.870314900377707e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11514.064453125,0.0,1511.5887451171875,2977.34912109375,0.0,4125.2626953125,0.9027824997901917,1.0,0.0,3.0,1.0,0.0
18031920,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7335003614425659,0.3708125054836273,0.3408386707305908,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8492645025253296,0.5879753828048706,0.5627483129501343,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8982585072517395,0.6983662247657776,0.4912378489971161,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7911864519119263,0.4700474441051483,0.4520699679851532,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6423900127410889,0.2475402653217315,1.1515289545059204,284.99346923828125,284.95001220703125,299.8976745605469,296.01123046875,297.88018798828125,297.1878967285156,284.99267578125,1.0,0.7272088527679443,0.3433776199817657,0.3433776199817657,1.0,1.0,-3.601109504699707,0.9159996509552002,2.685109853744507,0.1039058119058609,0.9305052161216736,0.9305052161216736,0.0,308.2580261230469,299.0,69865.3671875,0.0,4560.0576171875,1.0,278.4415588378906,283.0223999023437,298.9936218261719,302.721923828125,293.1499938964844,293.1499938964844,278.1499938964844,33699.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796019792556764,1.0,0.0,0.0,3.646052122116089,3.64607572555542,8.870314900377707e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11514.064453125,0.0,1511.5887451171875,2977.34912109375,0.0,4125.2626953125,0.9027824997901917,1.0,0.0,3.0,1.0,0.0
18031980,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7343630790710449,0.3696229457855224,0.3398715853691101,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.850354790687561,0.5862500667572021,0.5612509846687317,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9008966088294984,0.6995202898979187,0.4921643435955047,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.792509913444519,0.4691048562526703,0.4512662887573242,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6435278058052063,0.247236430644989,1.150177001953125,284.90655517578125,284.95001220703125,299.8988037109375,296.0062561035156,297.876220703125,297.1830749511719,284.9075012207031,1.0,0.7248439788818359,0.3431673645973205,0.3431673645973205,1.0,1.0,-3.5966796875,0.9139651656150818,2.682714462280273,0.1031280606985092,0.8517120480537415,0.8517120480537415,0.0,305.10992431640625,299.0,70345.578125,0.0,4528.5107421875,1.0,278.16265869140625,282.9164428710937,299.0293273925781,302.8531799316406,293.1499938964844,293.1499938964844,278.1499938964844,38688.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873430728912354,1.0,0.0,0.0,3.5368340015411377,3.5368573665618896,8.346850108864601e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11018.5341796875,0.0,1430.3663330078125,2977.34912109375,0.0,4192.21826171875,0.8825690150260925,1.0,0.0,3.0,1.0,0.0
18032040,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7345883846282959,0.3694890439510345,0.3396983444690704,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8506433963775635,0.5860387682914734,0.5609982013702393,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9014167785644532,0.6997197866439819,0.4922515153884887,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7928260564804077,0.4689927697181701,0.4511125087738037,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6437796354293823,0.247200146317482,1.1498373746871948,284.9092102050781,284.95001220703125,299.89849853515625,296.0052795410156,297.8757629394531,297.1827087402344,284.9093322753906,1.0,0.7243706583976746,0.3431386649608612,0.3431386649608612,1.0,1.0,-3.5956778526306152,0.9135681390762328,2.6821095943450928,0.1029602214694023,0.8501415848731995,0.8501415848731995,0.0,304.4004821777344,287.0,70314.3515625,0.0,4521.40576171875,1.0,278.1583557128906,282.9178161621094,299.0228576660156,302.838623046875,293.1499938964844,293.1499938964844,278.45001220703125,38385.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98728209733963,1.0,0.0,0.0,3.531064987182617,3.531088352203369,8.319643711729441e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10353.791015625,0.0,1422.093505859375,2977.34912109375,0.0,4191.69384765625,0.8808351159095764,1.0,0.0,3.0,1.0,0.0
18032100,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7360703349113464,0.3692511320114136,0.3391396999359131,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8524564504623413,0.5854888558387756,0.5601145625114441,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9043074250221252,0.7009825706481934,0.4927968084812164,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7947416305541992,0.4687996208667755,0.4506019055843353,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6452807188034058,0.2472093999385833,1.1486899852752686,285.0106811523437,284.95001220703125,299.8959350585937,296.00048828125,297.8760070800781,297.1844177246094,285.01031494140625,1.0,0.722190260887146,0.3430192172527313,0.3430192172527313,1.0,1.0,-3.592597961425781,0.9122486114501952,2.680349349975586,0.1023092791438102,0.9219369292259216,0.9219369292259216,0.0,300.6903381347656,287.0,69509.453125,0.0,4490.20947265625,1.0,278.3988647460937,283.0360717773437,298.9670104980469,302.6419677734375,293.1499938964844,293.1499938964844,278.45001220703125,34054.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810075759887696,1.0,0.0,0.0,3.579863309860229,3.5798864364624023,8.551182872906793e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10677.8017578125,0.0,1442.2490234375,2977.34912109375,0.0,4137.4755859375,0.8897084593772888,1.0,0.0,3.0,1.0,0.0
18032160,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7383238077163696,0.3690934777259826,0.3388378024101257,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8551397323608398,0.5850337147712708,0.5595138669013977,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9083249568939208,0.7023059129714966,0.4936054646968841,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7975107431411743,0.4687045812606811,0.4503270387649536,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6474600434303284,0.2473085969686508,1.148181438446045,284.9891662597656,284.95001220703125,299.8912658691406,295.9943542480469,297.8765563964844,297.1871337890625,284.9879455566406,1.0,0.7198106050491333,0.3429212868213653,0.3429212868213653,1.0,1.0,-3.591541290283203,0.911607563495636,2.679933786392212,0.101932443678379,0.92421954870224,0.92421954870224,0.0,296.03936767578125,275.0,69621.625,0.0,4458.796875,1.0,278.4423217773437,283.0208740234375,298.97625732421875,302.69512939453125,293.1499938964844,293.1499938964844,278.1499938964844,33776.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798009395599364,1.0,0.0,0.0,3.635491132736206,3.635514497756958,8.819002346172056e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11472.4208984375,0.0,1500.5137939453125,2977.34912109375,0.0,4126.9931640625,0.9001903533935547,1.0,0.0,3.0,1.0,0.0
18032220,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7427043318748474,0.3678965866565704,0.3375911116600036,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.86054927110672,0.5831919312477112,0.5576189756393433,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9166713953018188,0.7037044167518616,0.4944809079170227,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8030485510826111,0.4677509367465973,0.4492309689521789,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6519042253494263,0.2470897585153579,1.1459187269210815,284.9090270996094,284.95001220703125,299.87530517578125,295.97802734375,297.86865234375,297.18292236328125,284.9091186523437,1.0,0.7142631411552429,0.3427254259586334,0.3427254259586334,1.0,1.0,-3.584782838821411,0.9089165925979614,2.67586636543274,0.1009344756603241,0.8454880714416504,0.8454880714416504,0.0,286.35772705078125,263.0,69979.28125,0.0,4381.1396484375,1.0,278.15850830078125,282.9215087890625,298.9955444335937,302.7958679199219,293.1499938964844,293.1499938964844,278.45001220703125,38495.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874871373176576,1.0,0.0,0.0,3.5116429328918457,3.5116660594940186,8.228373076235584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10303.193359375,0.0,1402.5816650390625,2977.34912109375,0.0,4193.45703125,0.8766189217567444,1.0,0.0,3.0,1.0,0.0
18032280,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7427043318748474,0.3678965866565704,0.3375911116600036,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.86054927110672,0.5831919312477112,0.5576189756393433,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9166713953018188,0.7037044167518616,0.4944809079170227,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8030485510826111,0.4677509367465973,0.4492309689521789,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6519042253494263,0.2470897585153579,1.1459187269210815,284.9090270996094,284.95001220703125,299.87530517578125,295.97802734375,297.86865234375,297.18292236328125,284.9091186523437,1.0,0.7142631411552429,0.3427254259586334,0.3427254259586334,1.0,1.0,-3.584782838821411,0.9089165925979614,2.67586636543274,0.1009344756603241,0.8454880714416504,0.8454880714416504,0.0,286.35772705078125,263.0,69979.28125,0.0,4381.1396484375,1.0,278.15850830078125,282.9215087890625,298.9955444335937,302.7958679199219,293.1499938964844,293.1499938964844,278.45001220703125,38495.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874871373176576,1.0,0.0,0.0,3.5116429328918457,3.5116660594940186,8.228373076235584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10303.193359375,0.0,1402.5816650390625,2977.34912109375,0.0,4193.45703125,0.8766189217567444,1.0,0.0,3.0,1.0,0.0
18032340,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7487082481384277,0.3675841391086578,0.3367170691490173,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8678133487701416,0.5822519063949585,0.5561007261276245,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9276242852211,0.7063025832176208,0.4957762956619262,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8101842999458313,0.4675397574901581,0.4484200179576874,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6577706933021545,0.2473041862249374,1.1442477703094482,284.988037109375,284.95001220703125,299.8500061035156,295.9559326171875,297.86529541015625,297.1878662109375,284.9872741699219,1.0,0.708284318447113,0.3425295650959015,0.3425295650959015,1.0,1.0,-3.580470085144043,0.9069794416427612,2.673490524291992,0.0999300107359886,0.9180766940116882,0.9180766940116882,0.0,275.1116027832031,251.0,69256.4453125,0.0,4300.75732421875,1.0,278.4413146972656,283.0244140625,298.9393310546875,302.6407165527344,293.1499938964844,293.1499938964844,278.1499938964844,33922.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802182912826538,1.0,0.0,0.0,3.612269401550293,3.612292766571045,8.706700214133889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11398.2119140625,0.0,1476.211669921875,2977.34912109375,0.0,4130.62060546875,0.8953447937965393,1.0,0.0,3.0,1.0,0.0
18032400,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7487082481384277,0.3675841391086578,0.3367170691490173,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8678133487701416,0.5822519063949585,0.5561007261276245,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9276242852211,0.7063025832176208,0.4957762956619262,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8101842999458313,0.4675397574901581,0.4484200179576874,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6577706933021545,0.2473041862249374,1.1442477703094482,284.988037109375,284.95001220703125,299.8500061035156,295.9559326171875,297.86529541015625,297.1878662109375,284.9872741699219,1.0,0.708284318447113,0.3425295650959015,0.3425295650959015,1.0,1.0,-3.580470085144043,0.9069794416427612,2.673490524291992,0.0999300107359886,0.9180766940116882,0.9180766940116882,0.0,275.1116027832031,251.0,69256.4453125,0.0,4300.75732421875,1.0,278.4413146972656,283.0244140625,298.9393310546875,302.6407165527344,293.1499938964844,293.1499938964844,278.1499938964844,33922.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802182912826538,1.0,0.0,0.0,3.612269401550293,3.612292766571045,8.706700214133889e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11398.2119140625,0.0,1476.211669921875,2977.34912109375,0.0,4130.62060546875,0.8953447937965393,1.0,0.0,3.0,1.0,0.0
