time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032460,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7546729445457458,0.3662915229797363,0.3353901207447052,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8751492500305176,0.5803015828132629,0.5541088581085205,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.93853098154068,0.7075364589691162,0.4965389370918274,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8169853091239929,0.466481864452362,0.4472346007823944,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6637437343597412,0.2469904124736786,1.1416511535644531,284.9092712402344,284.95001220703125,299.8191223144531,295.93084716796875,297.8526916503906,297.1824035644531,284.9091796875,1.0,0.7019317150115967,0.3423794507980346,0.3423794507980346,1.0,1.0,-3.5728557109832764,0.904171884059906,2.6686837673187256,0.0990005508065223,0.8403120636940002,0.8403120636940002,0.0,264.1163024902344,239.0,69561.421875,0.0,4213.33544921875,1.0,278.1586608886719,282.9266357421875,298.9481811523437,302.7279968261719,293.1499938964844,293.1499938964844,278.45001220703125,38536.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987848937511444,1.0,0.0,0.0,3.487215280532837,3.4872381687164307,8.114295155792206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10237.7939453125,0.0,1377.625,2977.34912109375,0.0,4196.5673828125,0.8712318539619446,1.0,0.0,3.0,1.0,0.0
18032520,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7546729445457458,0.3662915229797363,0.3353901207447052,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8751492500305176,0.5803015828132629,0.5541088581085205,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.93853098154068,0.7075364589691162,0.4965389370918274,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8169853091239929,0.466481864452362,0.4472346007823944,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6637437343597412,0.2469904124736786,1.1416511535644531,284.9092712402344,284.95001220703125,299.8191223144531,295.93084716796875,297.8526916503906,297.1824035644531,284.9091796875,1.0,0.7019317150115967,0.3423794507980346,0.3423794507980346,1.0,1.0,-3.5728557109832764,0.904171884059906,2.6686837673187256,0.0990005508065223,0.8403120636940002,0.8403120636940002,0.0,264.1163024902344,239.0,69561.421875,0.0,4213.33544921875,1.0,278.1586608886719,282.9266357421875,298.9481811523437,302.7279968261719,293.1499938964844,293.1499938964844,278.45001220703125,38536.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987848937511444,1.0,0.0,0.0,3.487215280532837,3.4872381687164307,8.114295155792206e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10237.7939453125,0.0,1377.625,2977.34912109375,0.0,4196.5673828125,0.8712318539619446,1.0,0.0,3.0,1.0,0.0
18032580,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7617849707603455,0.3656178712844848,0.3342393636703491,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8837549090385437,0.5789769887924194,0.5522823929786682,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9506730437278748,0.7096774578094482,0.4975642561912536,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8245899081230164,0.4658878743648529,0.4461171627044678,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6705554127693176,0.2468041628599167,1.1384669542312622,284.9845275878906,284.95001220703125,299.7869873046875,295.90594482421875,297.8445739746094,297.1833190917969,284.9837646484375,1.0,0.6952897310256958,0.3422293066978454,0.3422293066978454,1.0,1.0,-3.5653281211853027,0.9014042019844056,2.663923978805542,0.0979016423225402,0.9090833067893982,0.9090833067893982,0.0,252.5241241455078,227.0,68770.8359375,0.0,4122.8837890625,1.0,278.44110107421875,283.0274353027344,298.8873291015625,302.5639038085937,293.1499938964844,293.1499938964844,278.1499938964844,34049.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801892042160034,1.0,0.0,0.0,3.584295749664306,3.5843186378479004,8.57237068885297e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11304.0771484375,0.0,1446.9622802734375,2977.34912109375,0.0,4130.36767578125,0.8891482353210449,1.0,0.0,3.0,1.0,0.0
18032640,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7617849707603455,0.3656178712844848,0.3342393636703491,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8837549090385437,0.5789769887924194,0.5522823929786682,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9506730437278748,0.7096774578094482,0.4975642561912536,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8245899081230164,0.4658878743648529,0.4461171627044678,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6705554127693176,0.2468041628599167,1.1384669542312622,284.9845275878906,284.95001220703125,299.7869873046875,295.90594482421875,297.8445739746094,297.1833190917969,284.9837646484375,1.0,0.6952897310256958,0.3422293066978454,0.3422293066978454,1.0,1.0,-3.5653281211853027,0.9014042019844056,2.663923978805542,0.0979016423225402,0.9090833067893982,0.9090833067893982,0.0,252.5241241455078,227.0,68770.8359375,0.0,4122.8837890625,1.0,278.44110107421875,283.0274353027344,298.8873291015625,302.5639038085937,293.1499938964844,293.1499938964844,278.1499938964844,34049.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801892042160034,1.0,0.0,0.0,3.584295749664306,3.5843186378479004,8.57237068885297e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11304.0771484375,0.0,1446.9622802734375,2977.34912109375,0.0,4130.36767578125,0.8891482353210449,1.0,0.0,3.0,1.0,0.0
18032700,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7654324173927307,0.3648427724838257,0.3335664272308349,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8881744146347046,0.5778653025627136,0.551271915435791,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9565950036048888,0.7100736498832703,0.497933030128479,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8284391164779663,0.4652220606803894,0.4454821944236755,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6740583181381226,0.2464917451143264,1.136634111404419,284.8734130859375,284.95001220703125,299.7704772949219,295.8935241699219,297.8369140625,297.1791687011719,284.87469482421875,1.0,0.6918846964836121,0.3421542346477508,0.3421542346477508,1.0,1.0,-3.56078577041626,0.8997788429260254,2.6610069274902344,0.0974012464284896,0.8269501328468323,0.8269501328468323,0.0,246.8411865234375,227.0,69314.484375,0.0,4076.448486328125,1.0,278.2000732421875,282.90435791015625,298.92681884765625,302.7348327636719,293.1499938964844,293.1499938964844,278.1499938964844,39041.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865118265151978,1.0,0.0,0.0,3.5208067893981934,3.5208301544189453,8.271374554169597e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10908.3427734375,0.0,1416.083251953125,2977.34912109375,0.0,4185.06494140625,0.8764244318008423,1.0,0.0,3.0,1.0,0.0
18032760,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7687450647354126,0.3640320003032684,0.3326126933097839,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.892257809638977,0.5766980648040771,0.549945056438446,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9619396924972534,0.7104330062866211,0.4979854226112366,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8319864273071289,0.4644873440265655,0.4445752799510956,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6772700548171997,0.246099442243576,1.133973240852356,284.91015625,284.95001220703125,299.7536926269531,295.88116455078125,297.8287658691406,297.1744384765625,284.9103088378906,1.0,0.6882936954498291,0.3421185910701751,0.3421185910701751,1.0,1.0,-3.5538148880004883,0.8975353240966797,2.6562795639038086,0.096756212413311,0.8333277702331543,0.8333277702331543,0.0,241.4179229736328,215.0,68935.734375,0.0,4025.435546875,1.0,278.1587219238281,282.9359130859375,298.8958435058594,302.6426696777344,293.1499938964844,293.1499938964844,278.45001220703125,38757.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987212598323822,1.0,0.0,0.0,3.449042558670044,3.4490652084350586,7.937621830933494e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10143.7421875,0.0,1340.373046875,2977.34912109375,0.0,4191.09619140625,0.8631168007850647,1.0,0.0,3.0,1.0,0.0
18032820,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7773314714431763,0.3631764650344848,0.3312808871269226,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9024856686592102,0.5751579999923706,0.5478970408439636,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9741840362548828,0.712157666683197,0.4987120330333709,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8408551216125488,0.4636690318584442,0.4432256519794464,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6852575540542603,0.2456633448600769,1.1295373439788818,284.9811706542969,284.95001220703125,299.7193298339844,295.85650634765625,297.8186950683594,297.17333984375,284.98046875,1.0,0.6811134815216064,0.3420473039150238,0.3420473039150238,1.0,1.0,-3.5436577796936035,0.8942199945449829,2.64943790435791,0.0956757217645645,0.8978825807571411,0.8978825807571411,0.0,229.62852478027344,203.0,68120.28125,0.0,3927.93017578125,1.0,278.4407958984375,283.0332946777344,298.8353576660156,302.4772033691406,293.1499938964844,293.1499938964844,278.75,34189.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790245890617372,1.0,0.0,0.0,3.5454418659210205,3.545464515686035,8.387528964703961e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9918.126953125,0.0,1406.7689208984375,2977.34912109375,0.0,4120.2392578125,0.8804934620857239,1.0,0.0,3.0,1.0,0.0
18032880,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7773314714431763,0.3631764650344848,0.3312808871269226,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9024856686592102,0.5751579999923706,0.5478970408439636,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9741840362548828,0.712157666683197,0.4987120330333709,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8408551216125488,0.4636690318584442,0.4432256519794464,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6852575540542603,0.2456633448600769,1.1295373439788818,284.9811706542969,284.95001220703125,299.7193298339844,295.85650634765625,297.8186950683594,297.17333984375,284.98046875,1.0,0.6811134815216064,0.3420473039150238,0.3420473039150238,1.0,1.0,-3.5436577796936035,0.8942199945449829,2.64943790435791,0.0956757217645645,0.8978825807571411,0.8978825807571411,0.0,229.62852478027344,203.0,68120.28125,0.0,3927.93017578125,1.0,278.4407958984375,283.0332946777344,298.8353576660156,302.4772033691406,293.1499938964844,293.1499938964844,278.75,34189.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790245890617372,1.0,0.0,0.0,3.5454418659210205,3.545464515686035,8.387528964703961e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9918.126953125,0.0,1406.7689208984375,2977.34912109375,0.0,4120.2392578125,0.8804934620857239,1.0,0.0,3.0,1.0,0.0
18032940,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7874078154563904,0.3624142408370971,0.3301630616188049,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.915005087852478,0.5737488865852356,0.5461114645004272,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9866199493408204,0.7139254212379456,0.4996024966239929,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8512750267982483,0.4629846215248108,0.4421129524707794,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6945441365242004,0.245327278971672,1.1258021593093872,285.0214233398437,284.95001220703125,299.6839904785156,295.8319702148437,297.8092956542969,297.17333984375,285.01824951171875,1.0,0.673984169960022,0.34197598695755,0.34197598695755,1.0,1.0,-3.5354039669036865,0.8914807438850403,2.643923282623291,0.0948098599910736,0.979460835456848,0.979460835456848,0.0,217.5925445556641,191.0,67638.484375,0.0,3834.261962890625,1.0,278.7423400878906,283.1002197265625,298.81884765625,302.4236145019531,293.1499938964844,293.1499938964844,278.45001220703125,31926.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736241102218628,1.0,0.0,0.0,3.713801860809326,3.713825702667236,9.203027957482846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11082.3671875,0.0,1574.304931640625,2977.34912109375,0.0,4073.058349609375,0.9164060950279236,1.0,0.0,3.0,1.0,0.0
18033000,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7874078154563904,0.3624142408370971,0.3301630616188049,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.915005087852478,0.5737488865852356,0.5461114645004272,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9866199493408204,0.7139254212379456,0.4996024966239929,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8512750267982483,0.4629846215248108,0.4421129524707794,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6945441365242004,0.245327278971672,1.1258021593093872,285.0214233398437,284.95001220703125,299.6839904785156,295.8319702148437,297.8092956542969,297.17333984375,285.01824951171875,1.0,0.673984169960022,0.34197598695755,0.34197598695755,1.0,1.0,-3.5354039669036865,0.8914807438850403,2.643923282623291,0.0948098599910736,0.979460835456848,0.979460835456848,0.0,217.5925445556641,191.0,67638.484375,0.0,3834.261962890625,1.0,278.7423400878906,283.1002197265625,298.81884765625,302.4236145019531,293.1499938964844,293.1499938964844,278.45001220703125,31926.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736241102218628,1.0,0.0,0.0,3.713801860809326,3.713825702667236,9.203027957482846e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,11082.3671875,0.0,1574.304931640625,2977.34912109375,0.0,4073.058349609375,0.9164060950279236,1.0,0.0,3.0,1.0,0.0
18033060,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7964939475059509,0.3603436648845672,0.328208178281784,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.927257776260376,0.5709397792816162,0.5434014201164246,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9967573881149292,0.7138249278068542,0.4995269179344177,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8611019253730774,0.4611187875270843,0.4402423202991485,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7030332684516907,0.244267001748085,1.1200504302978516,284.88897705078125,284.95001220703125,299.64776611328125,295.8075561523437,297.7894287109375,297.1598205566406,284.8900451660156,1.0,0.6664279103279114,0.3419798612594604,0.3419798612594604,1.0,1.0,-3.520545482635498,0.8869533538818359,2.633592128753662,0.0937914177775383,0.8654459118843079,0.8654459118843079,0.0,206.61398315429688,179.0,68082.0859375,0.0,3730.9541015625,1.0,278.4571838378906,282.9568786621094,298.8355407714844,302.534912109375,293.1499938964844,293.1499938964844,278.75,38489.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983871579170227,1.0,0.0,0.0,3.614878416061402,3.61490249633789,8.719280799596163e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9927.6279296875,0.0,1512.8935546875,2977.34912109375,0.0,4162.28466796875,0.8993499279022217,1.0,0.0,3.0,1.0,0.0
18033120,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7964939475059509,0.3603436648845672,0.328208178281784,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.927257776260376,0.5709397792816162,0.5434014201164246,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9967573881149292,0.7138249278068542,0.4995269179344177,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8611019253730774,0.4611187875270843,0.4402423202991485,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7030332684516907,0.244267001748085,1.1200504302978516,284.88897705078125,284.95001220703125,299.64776611328125,295.8075561523437,297.7894287109375,297.1598205566406,284.8900451660156,1.0,0.6664279103279114,0.3419798612594604,0.3419798612594604,1.0,1.0,-3.520545482635498,0.8869533538818359,2.633592128753662,0.0937914177775383,0.8654459118843079,0.8654459118843079,0.0,206.61398315429688,179.0,68082.0859375,0.0,3730.9541015625,1.0,278.4571838378906,282.9568786621094,298.8355407714844,302.534912109375,293.1499938964844,293.1499938964844,278.75,38489.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983871579170227,1.0,0.0,0.0,3.614878416061402,3.61490249633789,8.719280799596163e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9927.6279296875,0.0,1512.8935546875,2977.34912109375,0.0,4162.28466796875,0.8993499279022217,1.0,0.0,3.0,1.0,0.0
18033180,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8037097454071045,0.3592036366462707,0.3267015814781189,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9369348287582396,0.5690781474113464,0.5411380529403687,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.7162652611732483,0.4909692406654358,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8689782023429871,0.4599701464176178,0.4386845231056213,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7095348238945007,0.2435052543878555,1.1148028373718262,284.9705505371094,284.95001220703125,299.6122131347656,295.7842102050781,297.77996826171875,297.1605834960937,284.9682312011719,1.0,0.6579983234405518,0.3419835865497589,0.3419835865497589,1.0,1.0,-3.490906000137329,0.8779287934303284,2.612977266311645,0.0914455726742744,0.928964614868164,0.928964614868164,0.0,197.717025756836,179.0,66853.265625,0.0,3611.72265625,1.0,278.7408142089844,283.0667419433594,298.7630615234375,302.3420104980469,293.1499938964844,293.1499938964844,278.75,34410.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975837767124176,1.0,0.0,0.0,3.695068836212158,3.6950931549072266,9.110419796343194e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10287.84375,0.0,1571.84765625,2977.34912109375,0.0,4092.439453125,0.914025902748108,1.0,0.0,3.0,1.0,0.0
18033240,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8040468096733093,0.3591497838497162,0.3266486227512359,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9373804330825806,0.5689947605133057,0.541054904460907,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.7164825797080994,0.4902884066104889,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8693456053733826,0.4599181115627289,0.4386289417743683,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7098309397697449,0.2434720546007156,1.1146055459976196,284.9682312011719,284.95001220703125,299.6107177734375,295.78326416015625,297.7799072265625,297.1610717773437,284.9660339355469,1.0,0.6576181054115295,0.3419837355613708,0.3419837355613708,1.0,1.0,-3.489420175552368,0.877479076385498,2.61194109916687,0.09125816822052,0.9279383420944214,0.9279383420944214,0.0,197.3173065185547,167.0,66831.5078125,0.0,3605.9267578125,1.0,278.7420349121094,283.0653686523437,298.763427734375,302.3432006835937,293.1499938964844,293.1499938964844,278.45001220703125,34490.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758053421974182,1.0,0.0,0.0,3.696048498153688,3.696072816848755,9.115250918512174e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10939.19140625,0.0,1573.5657958984375,2977.34912109375,0.0,4092.15576171875,0.914320468902588,1.0,0.0,3.0,1.0,0.0
18033300,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8091351985931396,0.3581999838352203,0.3258152604103088,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9441832304000854,0.5676535964012146,0.539828360080719,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.7184324860572815,0.4799934327602386,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8750105500221252,0.4590249955654144,0.4377798438072204,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7142908573150635,0.2429389804601669,1.1117445230484009,284.8509216308594,284.95001220703125,299.5919494628906,295.7711181640625,297.7763671875,297.163330078125,284.850830078125,1.0,0.6530316472053528,0.341985672712326,0.341985672712326,1.0,1.0,-3.476943016052246,0.8736646771430969,2.603278398513794,0.0905430167913436,0.8357087969779968,0.8357087969779968,0.0,191.86769104003903,167.0,67258.9453125,0.0,3536.321533203125,1.0,278.4974975585937,282.9383850097656,298.80084228515625,302.5006408691406,293.1499938964844,293.1499938964844,278.45001220703125,39654.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816457629203796,1.0,0.0,0.0,3.62028169631958,3.620306015014648,8.745366244511388e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10516.060546875,0.0,1527.473388671875,2977.34912109375,0.0,4143.0126953125,0.898765504360199,1.0,0.0,3.0,1.0,0.0
18033360,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8130335211753845,0.3572218716144562,0.3247419893741607,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.949565291404724,0.5662600994110107,0.5383239984512329,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.7209522724151611,0.4714270532131195,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8796325922012329,0.4580656588077545,0.4366969764232635,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7177495360374451,0.2423436790704727,1.1083091497421265,284.8905334472656,284.95001220703125,299.572998046875,295.759033203125,297.77392578125,297.1669921875,284.89117431640625,1.0,0.6480031609535217,0.3421273529529571,0.3421273529529571,1.0,1.0,-3.458106517791748,0.8683248162269592,2.5897817611694336,0.0894498750567436,0.8361801505088806,0.8361801505088806,0.0,187.0171356201172,155.0,66573.3984375,0.0,3462.61181640625,1.0,278.4580078125,282.9786682128906,298.76629638671875,302.3893737792969,293.1499938964844,293.1499938964844,278.75,39928.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814353585243224,1.0,0.0,0.0,3.518789529800415,3.518812894821167,8.2618987562455e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9728.505859375,0.0,1420.3709716796875,2977.34912109375,0.0,4141.1875,0.8794556856155396,1.0,0.0,3.0,1.0,0.0
18033420,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8230018615722656,0.3561740219593048,0.3232960999011993,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9627953171730042,0.5644133687019348,0.5360503792762756,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.728643536567688,0.4515722393989563,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8915582895278931,0.4569273889064789,0.4351110160350799,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.726381242275238,0.2416384667158126,1.1029269695281982,284.9698181152344,284.95001220703125,299.53466796875,295.7348937988281,297.7808532714844,297.190185546875,284.968994140625,1.0,0.6375306844711304,0.342410683631897,0.342410683631897,1.0,1.0,-3.4213695526123047,0.8579652309417725,2.563404321670532,0.0872909873723983,0.8972184062004089,0.8972184062004089,0.0,176.37432861328125,173.0,65256.55078125,0.0,3314.0751953125,1.0,278.7412414550781,283.0890808105469,298.70037841796875,302.1924743652344,293.1499938964844,293.1499938964844,279.04998779296875,34958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703569412231444,1.0,0.0,0.0,3.587167501449585,3.587190628051758,8.586112585362571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9464.0009765625,0.0,1456.7203369140625,2977.34912109375,0.0,4044.351806640625,0.8904008865356445,1.0,0.0,3.0,1.0,0.0
18033480,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8230018615722656,0.3561740219593048,0.3232960999011993,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9627953171730042,0.5644133687019348,0.5360503792762756,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.728643536567688,0.4515722393989563,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8915582895278931,0.4569273889064789,0.4351110160350799,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.726381242275238,0.2416384667158126,1.1029269695281982,284.9698181152344,284.95001220703125,299.53466796875,295.7348937988281,297.7808532714844,297.190185546875,284.968994140625,1.0,0.6375306844711304,0.342410683631897,0.342410683631897,1.0,1.0,-3.4213695526123047,0.8579652309417725,2.563404321670532,0.0872909873723983,0.8972184062004089,0.8972184062004089,0.0,176.37432861328125,173.0,65256.55078125,0.0,3314.0751953125,1.0,278.7412414550781,283.0890808105469,298.70037841796875,302.1924743652344,293.1499938964844,293.1499938964844,279.04998779296875,34958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703569412231444,1.0,0.0,0.0,3.587167501449585,3.587190628051758,8.586112585362571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9464.0009765625,0.0,1456.7203369140625,2977.34912109375,0.0,4044.351806640625,0.8904008865356445,1.0,0.0,3.0,1.0,0.0
18033540,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8231343626976013,0.3553480207920074,0.3225068151950836,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9628288745880128,0.5628555417060852,0.5345196723937988,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.7359122633934021,0.450236976146698,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8918481469154358,0.4560725092887878,0.4342355132102966,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.726592481136322,0.2412224113941192,1.1007013320922852,285.0302734375,284.95001220703125,299.4958190917969,295.7108459472656,297.7885437011719,297.2132263183594,285.0276184082031,1.0,0.636752724647522,0.3426940441131592,0.3426940441131592,1.0,1.0,-3.413194179534912,0.8563582897186279,2.556835889816284,0.0869642868638038,0.9910436868667604,0.9910436868667604,0.0,175.38619995117188,191.0,64697.75390625,0.0,3289.50390625,1.0,279.0426330566406,283.1741027832031,298.6860656738281,302.1288146972656,293.1499938964844,293.1499938964844,278.75,32051.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962340772151947,1.0,0.0,0.0,3.746439695358277,3.7464640140533447,9.36549611196824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10573.314453125,0.0,1612.810546875,2977.34912109375,0.0,3973.424072265625,0.9239471554756165,1.0,0.0,3.0,1.0,0.0
18033600,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8231343626976013,0.3553480207920074,0.3225068151950836,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9628288745880128,0.5628555417060852,0.5345196723937988,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.7359122633934021,0.450236976146698,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8918481469154358,0.4560725092887878,0.4342355132102966,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.726592481136322,0.2412224113941192,1.1007013320922852,285.0302734375,284.95001220703125,299.4958190917969,295.7108459472656,297.7885437011719,297.2132263183594,285.0276184082031,1.0,0.636752724647522,0.3426940441131592,0.3426940441131592,1.0,1.0,-3.413194179534912,0.8563582897186279,2.556835889816284,0.0869642868638038,0.9910436868667604,0.9910436868667604,0.0,175.38619995117188,191.0,64697.75390625,0.0,3289.50390625,1.0,279.0426330566406,283.1741027832031,298.6860656738281,302.1288146972656,293.1499938964844,293.1499938964844,278.75,32051.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962340772151947,1.0,0.0,0.0,3.746439695358277,3.7464640140533447,9.36549611196824e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10573.314453125,0.0,1612.810546875,2977.34912109375,0.0,3973.424072265625,0.9239471554756165,1.0,0.0,3.0,1.0,0.0
18033660,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8141845464706421,0.3531716167926788,0.3211067914962768,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9511383175849916,0.5599077343940735,0.5323511362075806,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7371373772621155,0.4641040563583374,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.881695568561554,0.4540428519248962,0.4328813850879669,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7191347479820251,0.2400625348091125,1.0977197885513306,284.8969421386719,284.95001220703125,299.4565124511719,295.6868591308594,297.7694091796875,297.1995849609375,284.8987121582031,1.0,0.6414375901222229,0.343107134103775,0.343107134103775,1.0,1.0,-3.420356512069702,0.8598188161849976,2.560537815093994,0.0887598395347595,0.883124053478241,0.883124053478241,0.0,181.92030334472656,209.0,65595.921875,0.0,3344.157958984375,1.0,278.756591796875,283.0243225097656,298.7170104980469,302.2724609375,293.1499938964844,293.1499938964844,279.04998779296875,38001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730871319770812,1.0,0.0,0.0,3.671741247177124,3.671765804290772,8.995750704343664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9521.1328125,0.0,1572.5567626953125,2977.34912109375,0.0,4068.348876953125,0.9115682244300842,1.0,0.0,3.0,1.0,0.0
18033720,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8141845464706421,0.3531716167926788,0.3211067914962768,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9511383175849916,0.5599077343940735,0.5323511362075806,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7371373772621155,0.4641040563583374,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.881695568561554,0.4540428519248962,0.4328813850879669,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7191347479820251,0.2400625348091125,1.0977197885513306,284.8969421386719,284.95001220703125,299.4565124511719,295.6868591308594,297.7694091796875,297.1995849609375,284.8987121582031,1.0,0.6414375901222229,0.343107134103775,0.343107134103775,1.0,1.0,-3.420356512069702,0.8598188161849976,2.560537815093994,0.0887598395347595,0.883124053478241,0.883124053478241,0.0,181.92030334472656,209.0,65595.921875,0.0,3344.157958984375,1.0,278.756591796875,283.0243225097656,298.7170104980469,302.2724609375,293.1499938964844,293.1499938964844,279.04998779296875,38001.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730871319770812,1.0,0.0,0.0,3.671741247177124,3.671765804290772,8.995750704343664e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9521.1328125,0.0,1572.5567626953125,2977.34912109375,0.0,4068.348876953125,0.9115682244300842,1.0,0.0,3.0,1.0,0.0
18033780,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8011336326599121,0.3517954051494598,0.320031464099884,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9338392019271852,0.5578145384788513,0.5305225849151611,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7354587912559509,0.4854750633239746,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8676390647888184,0.4526923298835754,0.4317816495895386,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7078185677528381,0.2390658855438232,1.0946996212005615,285.00714111328125,284.95001220703125,299.4169006347656,295.6629638671875,297.74566650390625,297.17926025390625,285.00634765625,1.0,0.6495312452316284,0.3435202240943908,0.3435202240943908,1.0,1.0,-3.437598705291748,0.866391122341156,2.571207523345948,0.0913589671254158,0.9811139106750488,0.9811139106750488,0.0,192.638916015625,212.0,65093.578125,0.0,3447.23291015625,1.0,279.04229736328125,283.150390625,298.6515808105469,302.1215515136719,293.1499938964844,293.1499938964844,278.75,33332.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665225744247437,1.0,0.0,0.0,3.787842273712158,3.787867307662964,9.57364022724505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10618.2958984375,0.0,1671.289794921875,2977.34912109375,0.0,4010.5107421875,0.9342267513275146,1.0,0.0,3.0,1.0,0.0
18033840,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8011336326599121,0.3517954051494598,0.320031464099884,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9338392019271852,0.5578145384788513,0.5305225849151611,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7354587912559509,0.4854750633239746,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8676390647888184,0.4526923298835754,0.4317816495895386,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7078185677528381,0.2390658855438232,1.0946996212005615,285.00714111328125,284.95001220703125,299.4169006347656,295.6629638671875,297.74566650390625,297.17926025390625,285.00634765625,1.0,0.6495312452316284,0.3435202240943908,0.3435202240943908,1.0,1.0,-3.437598705291748,0.866391122341156,2.571207523345948,0.0913589671254158,0.9811139106750488,0.9811139106750488,0.0,192.638916015625,212.0,65093.578125,0.0,3447.23291015625,1.0,279.04229736328125,283.150390625,298.6515808105469,302.1215515136719,293.1499938964844,293.1499938964844,278.75,33332.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665225744247437,1.0,0.0,0.0,3.787842273712158,3.787867307662964,9.57364022724505e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10618.2958984375,0.0,1671.289794921875,2977.34912109375,0.0,4010.5107421875,0.9342267513275146,1.0,0.0,3.0,1.0,0.0
18033900,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7956997752189636,0.3506577312946319,0.3194285333156585,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9266911149024964,0.5563312768936157,0.5295733213424683,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.733158528804779,0.4942702651023865,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.862098217010498,0.4516763985157013,0.4312187135219574,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7029510140419006,0.238333910703659,1.0928995609283447,284.8743896484375,284.95001220703125,299.39697265625,295.6510314941406,297.7278137207031,297.161376953125,284.8714904785156,1.0,0.6523991823196411,0.34372678399086,0.34372678399086,1.0,1.0,-3.44348669052124,0.8688274621963501,2.57465934753418,0.09272101521492,0.8902631998062134,0.8902631998062134,0.0,197.1439208984375,212.0,66137.8515625,0.0,3487.60107421875,1.0,278.7944641113281,282.9987487792969,298.6979675292969,302.3185729980469,293.1499938964844,293.1499938964844,278.75,37031.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745154976844788,1.0,0.0,0.0,3.766079187393189,3.766104698181152,9.46394493439584e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10292.171875,0.0,1674.1497802734375,2977.34912109375,0.0,4080.86962890625,0.9300498962402344,1.0,0.0,3.0,1.0,0.0
18033960,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7904268503189087,0.3493408858776092,0.3184195160865783,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.919929027557373,0.5546433925628662,0.5281776785850525,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.7304945588111877,0.5023462772369385,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8568974137306213,0.4504755437374115,0.4302794337272644,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6982392072677612,0.2374409735202789,1.089860439300537,284.8943176269531,284.95001220703125,299.37701416015625,295.6391296386719,297.7081298828125,297.1419372558594,284.8961486816406,1.0,0.6547079086303711,0.3435859978199005,0.3435859978199005,1.0,1.0,-3.445528984069824,0.8690819144248962,2.576447010040283,0.0926180854439735,0.8804377913475037,0.8804377913475037,0.0,201.1883850097656,215.0,65821.2890625,0.0,3516.239013671875,1.0,278.7568664550781,283.0201110839844,298.66900634765625,302.2395324707031,293.1499938964844,293.1499938964844,279.04998779296875,38595.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768715500831604,1.0,0.0,0.0,3.687944650650024,3.68796968460083,9.075322964235966e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9537.2578125,0.0,1595.4197998046875,2977.34912109375,0.0,4101.470703125,0.9157874584197998,1.0,0.0,3.0,1.0,0.0
18034020,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7813310623168945,0.3476895689964294,0.3170126378536224,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9083789587020874,0.552288293838501,0.5260311961174011,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9962548017501832,0.7270404696464539,0.509270191192627,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.847912073135376,0.448927104473114,0.4289187490940094,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6898024678230286,0.2360746264457702,1.0846574306488037,284.99578857421875,284.95001220703125,299.3370056152344,295.6153259277344,297.6802978515625,297.1191101074219,284.9937744140625,1.0,0.6578941345214844,0.3433044254779815,0.3433044254779815,1.0,1.0,-3.4416348934173584,0.8670029640197754,2.574631929397583,0.0916708186268806,0.9688621759414672,0.9688621759414672,0.0,208.51573181152344,218.0,64934.96875,0.0,3550.0908203125,1.0,279.0434875488281,283.142822265625,298.5984191894531,302.0670166015625,293.1499938964844,293.1499938964844,278.75,33795.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693068265914916,1.0,0.0,0.0,3.7880451679229736,3.7880702018737793,9.574664545652922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10588.4921875,0.0,1675.1221923828125,2977.34912109375,0.0,4035.099853515625,0.93451189994812,1.0,0.0,3.0,1.0,0.0
18034080,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7813310623168945,0.3476895689964294,0.3170126378536224,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9083789587020874,0.552288293838501,0.5260311961174011,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9962548017501832,0.7270404696464539,0.509270191192627,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.847912073135376,0.448927104473114,0.4289187490940094,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6898024678230286,0.2360746264457702,1.0846574306488037,284.99578857421875,284.95001220703125,299.3370056152344,295.6153259277344,297.6802978515625,297.1191101074219,284.9937744140625,1.0,0.6578941345214844,0.3433044254779815,0.3433044254779815,1.0,1.0,-3.4416348934173584,0.8670029640197754,2.574631929397583,0.0916708186268806,0.9688621759414672,0.9688621759414672,0.0,208.51573181152344,218.0,64934.96875,0.0,3550.0908203125,1.0,279.0434875488281,283.142822265625,298.5984191894531,302.0670166015625,293.1499938964844,293.1499938964844,278.75,33795.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693068265914916,1.0,0.0,0.0,3.7880451679229736,3.7880702018737793,9.574664545652922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10588.4921875,0.0,1675.1221923828125,2977.34912109375,0.0,4035.099853515625,0.93451189994812,1.0,0.0,3.0,1.0,0.0
18034140,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7724764943122864,0.3450577855110168,0.3151797950267792,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8980409502983093,0.5488982796669006,0.5234262347221375,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9883459210395812,0.7246941924095154,0.5077294111251831,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8393970727920532,0.446526288986206,0.4271977543830871,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6816269755363464,0.2342310845851898,1.0784881114959717,284.8877258300781,284.95001220703125,299.2969055175781,295.5915832519531,297.654541015625,297.0997009277344,284.88916015625,1.0,0.6591895818710327,0.3430228531360626,0.3430228531360626,1.0,1.0,-3.425034046173096,0.8610344529151917,2.563999652862549,0.0895548686385154,0.8631136417388916,0.8631136417388916,0.0,215.2704925537109,221.0,65117.05859375,0.0,3549.999755859375,1.0,278.7568664550781,283.0246276855469,298.6099548339844,302.1478881835937,293.1499938964844,293.1499938964844,279.04998779296875,39497.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774463176727296,1.0,0.0,0.0,3.644751071929932,3.644775629043579,8.863985954121745e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9442.15234375,0.0,1553.4661865234375,2977.34912109375,0.0,4106.486328125,0.9069278240203856,1.0,0.0,3.0,1.0,0.0
18034200,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7724764943122864,0.3450577855110168,0.3151797950267792,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8980409502983093,0.5488982796669006,0.5234262347221375,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9883459210395812,0.7246941924095154,0.5077294111251831,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8393970727920532,0.446526288986206,0.4271977543830871,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6816269755363464,0.2342310845851898,1.0784881114959717,284.8877258300781,284.95001220703125,299.2969055175781,295.5915832519531,297.654541015625,297.0997009277344,284.88916015625,1.0,0.6591895818710327,0.3430228531360626,0.3430228531360626,1.0,1.0,-3.425034046173096,0.8610344529151917,2.563999652862549,0.0895548686385154,0.8631136417388916,0.8631136417388916,0.0,215.2704925537109,221.0,65117.05859375,0.0,3549.999755859375,1.0,278.7568664550781,283.0246276855469,298.6099548339844,302.1478881835937,293.1499938964844,293.1499938964844,279.04998779296875,39497.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774463176727296,1.0,0.0,0.0,3.644751071929932,3.644775629043579,8.863985954121745e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9442.15234375,0.0,1553.4661865234375,2977.34912109375,0.0,4106.486328125,0.9069278240203856,1.0,0.0,3.0,1.0,0.0
18034260,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7665555477142334,0.3433734774589538,0.3136366009712219,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8911288976669312,0.5464474558830261,0.5210835337638855,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9832718372344972,0.7246932983398438,0.5075356960296631,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8337261080741882,0.4448831677436828,0.4256455600261688,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6759340763092041,0.2328051477670669,1.0724350214004517,284.987060546875,284.95001220703125,299.2568359375,295.5679016113281,297.6408386230469,297.09521484375,284.986083984375,1.0,0.6597106456756592,0.3431712388992309,0.3431712388992309,1.0,1.0,-3.410971403121948,0.8571380376815796,2.553833246231079,0.0887295380234718,0.9436562657356262,0.9436562657356262,0.0,219.7236175537109,224.0,64049.45703125,0.0,3542.55615234375,1.0,279.0422668457031,283.14862060546875,298.5406494140625,301.96148681640625,293.1499938964844,293.1499938964844,278.75,34303.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967630922794342,1.0,0.0,0.0,3.72859787940979,3.7286224365234375,9.276505466004892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10436.8837890625,0.0,1609.4183349609375,2977.34912109375,0.0,4020.30908203125,0.9217454195022584,1.0,0.0,3.0,1.0,0.0
