time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034320,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7665555477142334,0.3433734774589538,0.3136366009712219,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8911288976669312,0.5464474558830261,0.5210835337638855,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9832718372344972,0.7246932983398438,0.5075356960296631,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8337261080741882,0.4448831677436828,0.4256455600261688,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6759340763092041,0.2328051477670669,1.0724350214004517,284.987060546875,284.95001220703125,299.2568359375,295.5679016113281,297.6408386230469,297.09521484375,284.986083984375,1.0,0.6597106456756592,0.3431712388992309,0.3431712388992309,1.0,1.0,-3.410971403121948,0.8571380376815796,2.553833246231079,0.0887295380234718,0.9436562657356262,0.9436562657356262,0.0,219.7236175537109,224.0,64049.45703125,0.0,3542.55615234375,1.0,279.0422668457031,283.14862060546875,298.5406494140625,301.96148681640625,293.1499938964844,293.1499938964844,278.75,34303.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967630922794342,1.0,0.0,0.0,3.72859787940979,3.7286224365234375,9.276505466004892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10436.8837890625,0.0,1609.4183349609375,2977.34912109375,0.0,4020.30908203125,0.9217454195022584,1.0,0.0,3.0,1.0,0.0
18034380,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7608170509338379,0.3408431708812713,0.3117651641368866,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8844821453094482,0.543107271194458,0.5183824896812439,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.978180766105652,0.72348952293396,0.5070717930793762,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8283033967018127,0.4425083696842193,0.4238119423389435,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.670522928237915,0.2310042679309845,1.0658687353134155,284.8962707519531,284.95001220703125,299.2168884277344,295.5442810058594,297.6219177246094,297.0837707519531,284.8973693847656,1.0,0.6597964763641357,0.3433196544647217,0.3433196544647217,1.0,1.0,-3.394819974899292,0.8526270985603333,2.5421929359436035,0.0879744216799736,0.8505885601043701,0.8505885601043701,0.0,223.8843536376953,227.0,64181.26171875,0.0,3528.48291015625,1.0,278.7573547363281,283.04541015625,298.5562744140625,302.042236328125,293.1499938964844,293.1499938964844,279.04998779296875,39525.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744358658790588,1.0,0.0,0.0,3.5760083198547363,3.5760321617126465,8.532775837011286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9326.048828125,0.0,1478.240966796875,2977.34912109375,0.0,4080.171875,0.8918315172195435,1.0,0.0,3.0,1.0,0.0
18034440,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7608170509338379,0.3408431708812713,0.3117651641368866,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8844821453094482,0.543107271194458,0.5183824896812439,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.978180766105652,0.72348952293396,0.5070717930793762,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8283033967018127,0.4425083696842193,0.4238119423389435,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.670522928237915,0.2310042679309845,1.0658687353134155,284.8962707519531,284.95001220703125,299.2168884277344,295.5442810058594,297.6219177246094,297.0837707519531,284.8973693847656,1.0,0.6597964763641357,0.3433196544647217,0.3433196544647217,1.0,1.0,-3.394819974899292,0.8526270985603333,2.5421929359436035,0.0879744216799736,0.8505885601043701,0.8505885601043701,0.0,223.8843536376953,227.0,64181.26171875,0.0,3528.48291015625,1.0,278.7573547363281,283.04541015625,298.5562744140625,302.042236328125,293.1499938964844,293.1499938964844,279.04998779296875,39525.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744358658790588,1.0,0.0,0.0,3.5760083198547363,3.5760321617126465,8.532775837011286e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9326.048828125,0.0,1478.240966796875,2977.34912109375,0.0,4080.171875,0.8918315172195435,1.0,0.0,3.0,1.0,0.0
18034500,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7582798600196838,0.339954525232315,0.3108470737934112,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.881522536277771,0.5418127775192261,0.5170338153839111,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.975920796394348,0.7235032916069031,0.506898820400238,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8258837461471558,0.4416193068027496,0.4228797256946563,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.668072521686554,0.2302497029304504,1.0624221563339231,285.0060729980469,284.95001220703125,299.1969909667969,295.532470703125,297.615478515625,297.0820617675781,285.0068359375,1.0,0.6597060561180115,0.343393862247467,0.343393862247467,1.0,1.0,-3.386613368988037,0.8503343462944031,2.5362789630889893,0.0874625071883201,0.9245147109031676,0.9245147109031676,0.0,225.6776428222656,227.0,63208.984375,0.0,3519.516845703125,1.0,279.0002136230469,283.1735534667969,298.48736572265625,301.82720947265625,293.1499938964844,293.1499938964844,279.04998779296875,34712.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666922688484192,1.0,0.0,0.0,3.615543842315674,3.615567207336426,8.722490747459233e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9609.9208984375,0.0,1485.6259765625,2977.34912109375,0.0,4012.01171875,0.8984240293502808,1.0,0.0,3.0,1.0,0.0
18034560,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.756394624710083,0.3391522467136383,0.3102019131183624,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8792538046836853,0.5406174659729004,0.5159856081008911,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9743252396583556,0.7236025929450989,0.5070444941520691,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8240494728088379,0.4408263266086578,0.4221994280815124,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6661746501922607,0.2295716106891632,1.0596439838409424,284.9870300292969,284.95001220703125,299.1771545410156,295.52069091796875,297.6101989746094,297.0816345214844,284.9855651855469,1.0,0.6596941947937012,0.3435386419296264,0.3435386419296264,1.0,1.0,-3.380590915679932,0.8489112257957458,2.531679630279541,0.0873830690979957,0.9277222752571106,0.9277222752571106,0.0,227.0909881591797,230.0,63189.11328125,0.0,3513.51171875,1.0,279.04248046875,283.16046142578125,298.4906616210937,301.8648986816406,293.1499938964844,293.1499938964844,278.75,34131.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642346501350404,1.0,0.0,0.0,3.66867733001709,3.668701171875,8.980744610198599e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10299.9716796875,0.0,1539.9979248046875,2977.34912109375,0.0,3990.242919921875,0.907916784286499,1.0,0.0,3.0,1.0,0.0
18034620,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.751488983631134,0.3365951776504516,0.3082796931266784,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8735271692276001,0.5372222661972046,0.5132032632827759,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9696802496910096,0.7222951054573059,0.5065075159072876,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8193203806877136,0.4383972287178039,0.420286476612091,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6615017652511597,0.2277364730834961,1.0528171062469482,284.9009704589844,284.95001220703125,299.1377258300781,295.49713134765625,297.59259033203125,297.0714416503906,284.9013366699219,1.0,0.6594215631484985,0.3438281714916229,0.3438281714916229,1.0,1.0,-3.3637847900390625,0.8446140885353088,2.5191707611083984,0.0869844928383827,0.8400381803512573,0.8400381803512573,0.0,230.6485595703125,233.0,63302.328125,0.0,3494.59375,1.0,278.7583312988281,283.0619506835937,298.5082702636719,301.947021484375,293.1499938964844,293.1499938964844,279.04998779296875,39307.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709847569465636,1.0,0.0,0.0,3.5151915550231934,3.5152149200439453,8.24501228180452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9219.7705078125,0.0,1412.1307373046875,2977.34912109375,0.0,4049.8779296875,0.8781486749649048,1.0,0.0,3.0,1.0,0.0
18034680,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.751488983631134,0.3365951776504516,0.3082796931266784,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8735271692276001,0.5372222661972046,0.5132032632827759,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9696802496910096,0.7222951054573059,0.5065075159072876,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8193203806877136,0.4383972287178039,0.420286476612091,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6615017652511597,0.2277364730834961,1.0528171062469482,284.9009704589844,284.95001220703125,299.1377258300781,295.49713134765625,297.59259033203125,297.0714416503906,284.9013366699219,1.0,0.6594215631484985,0.3438281714916229,0.3438281714916229,1.0,1.0,-3.3637847900390625,0.8446140885353088,2.5191707611083984,0.0869844928383827,0.8400381803512573,0.8400381803512573,0.0,230.6485595703125,233.0,63302.328125,0.0,3494.59375,1.0,278.7583312988281,283.0619506835937,298.5082702636719,301.947021484375,293.1499938964844,293.1499938964844,279.04998779296875,39307.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709847569465636,1.0,0.0,0.0,3.5151915550231934,3.5152149200439453,8.24501228180452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9219.7705078125,0.0,1412.1307373046875,2977.34912109375,0.0,4049.8779296875,0.8781486749649048,1.0,0.0,3.0,1.0,0.0
18034740,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7485227584838867,0.3353513777256012,0.3070552945137024,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8700165748596191,0.5353921055793762,0.5113620162010193,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9668858647346495,0.7222539186477661,0.5063109397888184,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8163784146308899,0.4371392726898193,0.4190157949924469,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6585742831230164,0.2266668677330017,1.048008680343628,284.9971008300781,284.95001220703125,299.1101379394531,295.48052978515625,297.5846252441406,297.0700988769531,284.99493408203125,1.0,0.6591601371765137,0.3440324962139129,0.3440324962139129,1.0,1.0,-3.3525431156158447,0.841773271560669,2.510769844055176,0.0865916758775711,0.9129900932312012,0.9129900932312012,0.0,232.79600524902344,233.0,62381.43359375,0.0,3480.6923828125,1.0,279.02520751953125,283.1783752441406,298.43798828125,301.7517395019531,293.1499938964844,293.1499938964844,279.04998779296875,33855.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961695432662964,1.0,0.0,0.0,3.5901548862457275,3.5901780128479004,8.600420073889836e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9550.005859375,0.0,1451.8170166015625,2977.34912109375,0.0,3967.684814453125,0.8904320597648621,1.0,0.0,3.0,1.0,0.0
18034800,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7475089430809021,0.3348164558410644,0.3066535294055938,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8687887787818909,0.5346172451972961,0.5107155442237854,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9659583568572998,0.7221820950508118,0.5063485503196716,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8153501152992249,0.4366121888160705,0.418590098619461,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6575466990470886,0.2262308299541473,1.0462933778762815,284.9847412109375,284.95001220703125,299.09869384765625,295.4736022949219,297.581298828125,297.06951904296875,284.9835205078125,1.0,0.6590971350669861,0.3441177010536194,0.3441177010536194,1.0,1.0,-3.3487536907196045,0.8408621549606323,2.5078914165496826,0.0865454450249672,0.9126120805740356,0.9126120805740356,0.0,233.5726318359375,236.0,62337.4453125,0.0,3476.318359375,1.0,279.0414733886719,283.1710205078125,298.44384765625,301.7725524902344,293.1499938964844,293.1499938964844,278.75,34140.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960864007472992,1.0,0.0,0.0,3.608727216720581,3.608750581741333,8.689632409186743e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,10162.3134765625,0.0,1473.9754638671875,2977.34912109375,0.0,3960.283935546875,0.8945414423942566,1.0,0.0,3.0,1.0,0.0
18034860,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7429506182670593,0.3322113156318664,0.3046657145023346,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8634467124938965,0.5311462879180908,0.5078374147415161,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.961293876171112,0.720689058303833,0.5056632161140442,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8107188940048218,0.4341094195842743,0.4165868759155273,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6531791090965271,0.224331259727478,1.039115309715271,284.90411376953125,284.95001220703125,299.06011962890625,295.4501342773437,297.5643920898437,297.0599670410156,284.9041442871094,1.0,0.6586629152297974,0.3444365561008453,0.3444365561008453,1.0,1.0,-3.3310439586639404,0.8363510966300964,2.494692802429199,0.086121879518032,0.829643964767456,0.829643964767456,0.0,236.9782257080078,239.0,62411.3046875,0.0,3454.688232421875,1.0,278.7588195800781,283.0777893066406,298.4609069824219,301.852294921875,293.1499938964844,293.1499938964844,279.04998779296875,39223.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967507541179657,1.0,0.0,0.0,3.453892946243286,3.453915596008301,7.959962431414169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9111.650390625,0.0,1348.557861328125,2977.34912109375,0.0,4019.21923828125,0.8645524382591248,1.0,0.0,3.0,1.0,0.0
18034920,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7429506182670593,0.3322113156318664,0.3046657145023346,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8634467124938965,0.5311462879180908,0.5078374147415161,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.961293876171112,0.720689058303833,0.5056632161140442,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8107188940048218,0.4341094195842743,0.4165868759155273,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6531791090965271,0.224331259727478,1.039115309715271,284.90411376953125,284.95001220703125,299.06011962890625,295.4501342773437,297.5643920898437,297.0599670410156,284.9041442871094,1.0,0.6586629152297974,0.3444365561008453,0.3444365561008453,1.0,1.0,-3.3310439586639404,0.8363510966300964,2.494692802429199,0.086121879518032,0.829643964767456,0.829643964767456,0.0,236.9782257080078,239.0,62411.3046875,0.0,3454.688232421875,1.0,278.7588195800781,283.0777893066406,298.4609069824219,301.852294921875,293.1499938964844,293.1499938964844,279.04998779296875,39223.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967507541179657,1.0,0.0,0.0,3.453892946243286,3.453915596008301,7.959962431414169e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9111.650390625,0.0,1348.557861328125,2977.34912109375,0.0,4019.21923828125,0.8645524382591248,1.0,0.0,3.0,1.0,0.0
18034980,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7391921877861023,0.3303462862968445,0.3029786050319671,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8589674830436707,0.5284275412559509,0.5052608251571655,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9575053453445436,0.7203329205513,0.5053557753562927,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8067009449005127,0.4322210848331451,0.414808064699173,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.649429440498352,0.2227430343627929,1.032260775566101,284.9820556640625,284.95001220703125,299.02215576171875,295.4267272949219,297.55340576171875,297.0580444335937,284.9812316894531,1.0,0.6582175493240356,0.3447554409503937,0.3447554409503937,1.0,1.0,-3.315158605575561,0.832402765750885,2.482755661010742,0.0856795608997345,0.8978682160377502,0.8978682160377502,0.0,239.8297119140625,242.0,61466.01171875,0.0,3434.279052734375,1.0,279.0408020019531,283.1819152832031,298.3969421386719,301.6795349121094,293.1499938964844,293.1499938964844,279.3500061035156,34206.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573269486427308,1.0,0.0,0.0,3.547741174697876,3.5477640628814697,8.398412205679051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8912.5048828125,0.0,1409.3055419921875,2977.34912109375,0.0,3928.72265625,0.8810350894927979,1.0,0.0,3.0,1.0,0.0
18035040,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7391921877861023,0.3303462862968445,0.3029786050319671,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8589674830436707,0.5284275412559509,0.5052608251571655,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9575053453445436,0.7203329205513,0.5053557753562927,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8067009449005127,0.4322210848331451,0.414808064699173,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.649429440498352,0.2227430343627929,1.032260775566101,284.9820556640625,284.95001220703125,299.02215576171875,295.4267272949219,297.55340576171875,297.0580444335937,284.9812316894531,1.0,0.6582175493240356,0.3447554409503937,0.3447554409503937,1.0,1.0,-3.315158605575561,0.832402765750885,2.482755661010742,0.0856795608997345,0.8978682160377502,0.8978682160377502,0.0,239.8297119140625,242.0,61466.01171875,0.0,3434.279052734375,1.0,279.0408020019531,283.1819152832031,298.3969421386719,301.6795349121094,293.1499938964844,293.1499938964844,279.3500061035156,34206.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573269486427308,1.0,0.0,0.0,3.547741174697876,3.5477640628814697,8.398412205679051e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8912.5048828125,0.0,1409.3055419921875,2977.34912109375,0.0,3928.72265625,0.8810350894927979,1.0,0.0,3.0,1.0,0.0
18035100,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7374705672264099,0.3294956088066101,0.302216112613678,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8569016456604004,0.5271652340888977,0.5040693283081055,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.955749213695526,0.7202451229095459,0.5052684545516968,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8048042058944702,0.4313670992851257,0.4140086770057678,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.6477140784263611,0.2220129668712616,1.0291321277618408,285.06549072265625,284.95001220703125,299.00341796875,295.4150085449219,297.54864501953125,297.0579528808594,285.0657958984375,1.0,0.6580603718757629,0.3449148833751678,0.3449148833751678,1.0,1.0,-3.307978630065918,0.8306596279144287,2.4773190021514893,0.0855419263243675,0.977792263031006,0.977792263031006,0.0,241.2006683349609,242.0,60681.9296875,0.0,3425.560546875,1.0,279.29754638671875,283.2865905761719,298.362548828125,301.54498291015625,293.1499938964844,293.1499938964844,279.3500061035156,31671.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507625699043274,1.0,0.0,0.0,3.631660461425781,3.631683588027954,8.800427622190909e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9231.7568359375,0.0,1480.633056640625,2977.34912109375,0.0,3869.829345703125,0.8992186188697815,1.0,0.0,3.0,1.0,0.0
18035160,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7359065413475037,0.3286149501800537,0.3015440106391907,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8550065755844116,0.5258773565292358,0.5029836297035217,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9541690349578856,0.7200753092765808,0.5052791237831116,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8030624389648438,0.430499404668808,0.4133017659187317,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6461431980133057,0.2212885171175003,1.026274800300598,285.0301208496094,284.95001220703125,298.9848327636719,295.4033203125,297.5439453125,297.05780029296875,285.0266418457031,1.0,0.6579650640487671,0.3451114892959595,0.3451114892959595,1.0,1.0,-3.301591634750366,0.8292633891105652,2.472328424453736,0.0855898708105087,0.9877492785453796,0.9877492785453796,0.0,242.501953125,245.0,60848.09375,0.0,3418.2841796875,1.0,279.3422241210937,283.2552490234375,298.381591796875,301.6204833984375,293.1499938964844,293.1499938964844,279.04998779296875,31711.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500150680541992,1.0,0.0,0.0,3.721318006515503,3.721342086791992,9.240317240255536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9934.857421875,0.0,1581.2559814453125,2977.34912109375,0.0,3863.097900390625,0.9180431365966796,1.0,0.0,3.0,1.0,0.0
18035220,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7312725782394409,0.3256028592586517,0.2993204295635223,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8496668338775635,0.5219589471817017,0.4998340308666229,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9488468170166016,0.717731773853302,0.5041565895080566,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.79799485206604,0.427615225315094,0.4110738039016723,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6418272256851196,0.2191621512174606,1.0185110569000244,284.881103515625,284.95001220703125,298.9482727050781,295.3799743652344,297.5255432128906,297.0455627441406,284.8826599121094,1.0,0.6574447751045227,0.3455047011375427,0.3455047011375427,1.0,1.0,-3.281777620315552,0.8242865800857544,2.457491159439087,0.0852131471037864,0.862949013710022,0.862949013710022,0.0,246.1915740966797,233.0,61272.67578125,0.0,3393.8720703125,1.0,279.05682373046875,283.0997314453125,298.4096069335937,301.7406921386719,293.1499938964844,293.1499938964844,279.3500061035156,38864.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609382152557372,1.0,0.0,0.0,3.620077133178711,3.6201014518737793,8.744378305891587e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8903.373046875,0.0,1521.3880615234375,2977.34912109375,0.0,3960.94482421875,0.9005456566810608,1.0,0.0,3.0,1.0,0.0
18035280,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7312725782394409,0.3256028592586517,0.2993204295635223,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8496668338775635,0.5219589471817017,0.4998340308666229,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9488468170166016,0.717731773853302,0.5041565895080566,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.79799485206604,0.427615225315094,0.4110738039016723,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6418272256851196,0.2191621512174606,1.0185110569000244,284.881103515625,284.95001220703125,298.9482727050781,295.3799743652344,297.5255432128906,297.0455627441406,284.8826599121094,1.0,0.6574447751045227,0.3455047011375427,0.3455047011375427,1.0,1.0,-3.281777620315552,0.8242865800857544,2.457491159439087,0.0852131471037864,0.862949013710022,0.862949013710022,0.0,246.1915740966797,233.0,61272.67578125,0.0,3393.8720703125,1.0,279.05682373046875,283.0997314453125,298.4096069335937,301.7406921386719,293.1499938964844,293.1499938964844,279.3500061035156,38864.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609382152557372,1.0,0.0,0.0,3.620077133178711,3.6201014518737793,8.744378305891587e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8903.373046875,0.0,1521.3880615234375,2977.34912109375,0.0,3960.94482421875,0.9005456566810608,1.0,0.0,3.0,1.0,0.0
18035340,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7313964366912842,0.3235151767730713,0.2970903813838959,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8500999808311462,0.5189441442489624,0.4966228306293487,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9509742856025696,0.7168492078781128,0.5031724572181702,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7986063361167908,0.4254510998725891,0.4086984097957611,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6416139602661133,0.2173656672239303,1.009324550628662,284.978515625,284.95001220703125,298.9125671386719,295.3566589355469,297.51397705078125,297.04217529296875,284.977294921875,1.0,0.6525225639343262,0.3458978831768036,0.3458978831768036,1.0,1.0,-3.2601430416107178,0.8187371492385864,2.441406011581421,0.0844530761241912,0.9374278783798218,0.9374278783798218,0.0,242.45851135253903,221.0,60149.56640625,0.0,3324.272705078125,1.0,279.3420715332031,283.2221984863281,298.3316345214844,301.5471496582031,293.1499938964844,293.1499938964844,279.04998779296875,34210.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514698386192322,1.0,0.0,0.0,3.705875873565674,3.705899953842163,9.163787808574851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9823.0185546875,0.0,1582.6324462890625,2977.34912109375,0.0,3876.19384765625,0.9164798259735109,1.0,0.0,3.0,1.0,0.0
18035400,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7313964366912842,0.3235151767730713,0.2970903813838959,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8500999808311462,0.5189441442489624,0.4966228306293487,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9509742856025696,0.7168492078781128,0.5031724572181702,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7986063361167908,0.4254510998725891,0.4086984097957611,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6416139602661133,0.2173656672239303,1.009324550628662,284.978515625,284.95001220703125,298.9125671386719,295.3566589355469,297.51397705078125,297.04217529296875,284.977294921875,1.0,0.6525225639343262,0.3458978831768036,0.3458978831768036,1.0,1.0,-3.2601430416107178,0.8187371492385864,2.441406011581421,0.0844530761241912,0.9374278783798218,0.9374278783798218,0.0,242.45851135253903,221.0,60149.56640625,0.0,3324.272705078125,1.0,279.3420715332031,283.2221984863281,298.3316345214844,301.5471496582031,293.1499938964844,293.1499938964844,279.04998779296875,34210.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514698386192322,1.0,0.0,0.0,3.705875873565674,3.705899953842163,9.163787808574851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9823.0185546875,0.0,1582.6324462890625,2977.34912109375,0.0,3876.19384765625,0.9164798259735109,1.0,0.0,3.0,1.0,0.0
18035460,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7336531281471252,0.3207702040672302,0.2945706248283386,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8532242774963379,0.5152155756950378,0.4930779337882995,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9563865661621094,0.714719831943512,0.5017516613006592,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8018951416015625,0.4227067232131958,0.4060421288013458,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6433846950531006,0.2152906358242035,0.9993130564689636,284.88885498046875,284.95001220703125,298.8778076171875,295.3334045410156,297.49871826171875,297.03350830078125,284.8901672363281,1.0,0.6455618143081665,0.3463895916938782,0.3463895916938782,1.0,1.0,-3.235917568206787,0.8126356601715088,2.4232819080352783,0.0838719308376312,0.8389653563499451,0.8389653563499451,0.0,235.1414031982422,209.0,60130.66796875,0.0,3229.955810546875,1.0,279.0575561523437,283.1244201660156,298.345458984375,301.6166687011719,293.1499938964844,293.1499938964844,279.3500061035156,40015.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584267735481262,1.0,0.0,0.0,3.5321855545043945,3.5322091579437256,8.32492446534161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8772.21875,0.0,1435.079833984375,2977.34912109375,0.0,3938.5498046875,0.8825764656066895,1.0,0.0,3.0,1.0,0.0
18035520,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7336531281471252,0.3207702040672302,0.2945706248283386,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8532242774963379,0.5152155756950378,0.4930779337882995,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9563865661621094,0.714719831943512,0.5017516613006592,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8018951416015625,0.4227067232131958,0.4060421288013458,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6433846950531006,0.2152906358242035,0.9993130564689636,284.88885498046875,284.95001220703125,298.8778076171875,295.3334045410156,297.49871826171875,297.03350830078125,284.8901672363281,1.0,0.6455618143081665,0.3463895916938782,0.3463895916938782,1.0,1.0,-3.235917568206787,0.8126356601715088,2.4232819080352783,0.0838719308376312,0.8389653563499451,0.8389653563499451,0.0,235.1414031982422,209.0,60130.66796875,0.0,3229.955810546875,1.0,279.0575561523437,283.1244201660156,298.345458984375,301.6166687011719,293.1499938964844,293.1499938964844,279.3500061035156,40015.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584267735481262,1.0,0.0,0.0,3.5321855545043945,3.5322091579437256,8.32492446534161e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8772.21875,0.0,1435.079833984375,2977.34912109375,0.0,3938.5498046875,0.8825764656066895,1.0,0.0,3.0,1.0,0.0
18035580,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7382200360298157,0.3189296424388885,0.2923883497714996,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8590834140777588,0.5124022364616394,0.4898679554462433,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.96488755941391,0.713953971862793,0.5007414817810059,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8078019618988037,0.4207269251346588,0.4036385118961334,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.647132158279419,0.2136453539133072,0.9897035360336304,284.9803466796875,284.95001220703125,298.8440856933594,295.3101806640625,297.4899597167969,297.0330810546875,284.9793701171875,1.0,0.637518584728241,0.3468813002109527,0.3468813002109527,1.0,1.0,-3.2137668132781982,0.8071755170822144,2.406591415405273,0.0832735076546669,0.91185462474823,0.91185462474823,0.0,225.279296875,197.0,59034.4609375,0.0,3127.44384765625,1.0,279.3414001464844,283.2412414550781,298.275146484375,301.42999267578125,293.1499938964844,293.1499938964844,279.04998779296875,34422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469310641288756,1.0,0.0,0.0,3.6182961463928223,3.618319749832153,8.735776759749569e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9654.0537109375,0.0,1486.4783935546875,2977.34912109375,0.0,3835.273193359375,0.8969978094100952,1.0,0.0,3.0,1.0,0.0
18035640,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7382200360298157,0.3189296424388885,0.2923883497714996,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8590834140777588,0.5124022364616394,0.4898679554462433,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.96488755941391,0.713953971862793,0.5007414817810059,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8078019618988037,0.4207269251346588,0.4036385118961334,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.647132158279419,0.2136453539133072,0.9897035360336304,284.9803466796875,284.95001220703125,298.8440856933594,295.3101806640625,297.4899597167969,297.0330810546875,284.9793701171875,1.0,0.637518584728241,0.3468813002109527,0.3468813002109527,1.0,1.0,-3.2137668132781982,0.8071755170822144,2.406591415405273,0.0832735076546669,0.91185462474823,0.91185462474823,0.0,225.279296875,197.0,59034.4609375,0.0,3127.44384765625,1.0,279.3414001464844,283.2412414550781,298.275146484375,301.42999267578125,293.1499938964844,293.1499938964844,279.04998779296875,34422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469310641288756,1.0,0.0,0.0,3.6182961463928223,3.618319749832153,8.735776759749569e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9654.0537109375,0.0,1486.4783935546875,2977.34912109375,0.0,3835.273193359375,0.8969978094100952,1.0,0.0,3.0,1.0,0.0
18035700,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7409033179283142,0.3176684081554413,0.2912818193435669,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.862527072429657,0.5106408596038818,0.4882497191429138,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.969478964805603,0.7129344940185547,0.5001683235168457,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8111337423324585,0.419453352689743,0.4024375975131988,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6494159698486328,0.2126992493867874,0.9850205779075624,284.8602294921875,284.95001220703125,298.82763671875,295.298583984375,297.4837341308594,297.03033447265625,284.85955810546875,1.0,0.6332817077636719,0.3471271693706512,0.3471271693706512,1.0,1.0,-3.202732563018799,0.804444432258606,2.398288011550904,0.0830757617950439,0.821956992149353,0.821956992149353,0.0,220.02023315429688,197.0,59510.421875,0.0,3074.9599609375,1.0,279.0988464355469,283.11114501953125,298.3244934082031,301.598876953125,293.1499938964844,293.1499938964844,279.04998779296875,39593.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529399275779724,1.0,0.0,0.0,3.5457875728607178,3.545811176300049,8.389164918298775e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9298.1953125,0.0,1446.40478515625,2977.34912109375,0.0,3889.408203125,0.8821144700050354,1.0,0.0,3.0,1.0,0.0
18035760,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.743336021900177,0.3163462579250335,0.2899005115032196,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8657569885253906,0.508802056312561,0.4863217771053314,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.973630964756012,0.7117907404899597,0.499220073223114,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8141743540763855,0.4181030094623565,0.400974839925766,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6515272259712219,0.2116984874010086,0.9796794652938844,284.8999328613281,284.95001220703125,298.8114624023437,295.2870178222656,297.47711181640625,297.02685546875,284.900634765625,1.0,0.6288111805915833,0.3474401831626892,0.3474401831626892,1.0,1.0,-3.1894335746765137,0.8011847734451294,2.388248920440674,0.0828024595975875,0.8253227472305298,0.8253227472305298,0.0,214.8776092529297,185.0,58984.83984375,0.0,3018.661865234375,1.0,279.0585632324219,283.1519775390625,298.29473876953125,301.50421142578125,293.1499938964844,293.1499938964844,279.3500061035156,39806.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530462026596068,1.0,0.0,0.0,3.443457126617432,3.4434800148010254,7.911934289950295e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8646.623046875,0.0,1342.157958984375,2977.34912109375,0.0,3890.363037109375,0.8628951907157898,1.0,0.0,3.0,1.0,0.0
18035820,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7502133846282959,0.3145272731781006,0.2877168953418731,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8744871020317078,0.5059786438941956,0.4830814301967621,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9837015271186828,0.7107678055763245,0.4980256557464599,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8220495581626892,0.4161224663257599,0.3985453248023987,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6574318408966064,0.2101085782051086,0.9701418876647948,284.9803161621094,284.95001220703125,298.78009033203125,295.263916015625,297.4696350097656,297.027099609375,284.97930908203125,1.0,0.6197484135627747,0.3480662703514099,0.3480662703514099,1.0,1.0,-3.167080879211426,0.7960026860237122,2.37107801437378,0.0825254917144775,0.8935558795928955,0.8935558795928955,0.0,203.46731567382807,173.0,57968.8828125,0.0,2910.05908203125,1.0,279.3407287597656,283.25799560546875,298.2279052734375,301.3260803222656,293.1499938964844,293.1499938964844,279.6499938964844,34323.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414528012275696,1.0,0.0,0.0,3.537160396575928,3.5371830463409424,8.348391133949917e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8460.0615234375,0.0,1399.05810546875,2977.34912109375,0.0,3785.646728515625,0.8786731958389282,1.0,0.0,3.0,1.0,0.0
18035880,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7502133846282959,0.3145272731781006,0.2877168953418731,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8744871020317078,0.5059786438941956,0.4830814301967621,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9837015271186828,0.7107678055763245,0.4980256557464599,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8220495581626892,0.4161224663257599,0.3985453248023987,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6574318408966064,0.2101085782051086,0.9701418876647948,284.9803161621094,284.95001220703125,298.78009033203125,295.263916015625,297.4696350097656,297.027099609375,284.97930908203125,1.0,0.6197484135627747,0.3480662703514099,0.3480662703514099,1.0,1.0,-3.167080879211426,0.7960026860237122,2.37107801437378,0.0825254917144775,0.8935558795928955,0.8935558795928955,0.0,203.46731567382807,173.0,57968.8828125,0.0,2910.05908203125,1.0,279.3407287597656,283.25799560546875,298.2279052734375,301.3260803222656,293.1499938964844,293.1499938964844,279.6499938964844,34323.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414528012275696,1.0,0.0,0.0,3.537160396575928,3.5371830463409424,8.348391133949917e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8460.0615234375,0.0,1399.05810546875,2977.34912109375,0.0,3785.646728515625,0.8786731958389282,1.0,0.0,3.0,1.0,0.0
18035940,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7587845921516418,0.3128756880760193,0.2858146727085113,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8851442337036133,0.5033517479896545,0.4801658987998962,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9943108558654784,0.7098932862281799,0.4971087872982025,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8313791155815125,0.4143319427967071,0.3964090049266815,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6648849844932556,0.208683580160141,0.9615842700004578,285.0302124023437,284.95001220703125,298.75,295.2408447265625,297.4638366699219,297.0290832519531,285.0268859863281,1.0,0.6106533408164978,0.3486923575401306,0.3486923575401306,1.0,1.0,-3.147327423095703,0.7916076183319092,2.355719804763794,0.0825142711400985,0.9846286177635192,0.9846286177635192,0.0,191.6122436523437,161.0,57254.35546875,0.0,2805.75,1.0,279.6413269042969,283.3331604003906,298.2137756347656,301.26318359375,293.1499938964844,293.1499938964844,279.3500061035156,31722.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328420162200928,1.0,0.0,0.0,3.7109999656677246,3.7110238075256334,9.189147363031224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9407.9541015625,0.0,1569.5621337890625,2977.34912109375,0.0,3707.16357421875,0.9158265590667723,1.0,0.0,3.0,1.0,0.0
18036000,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7587845921516418,0.3128756880760193,0.2858146727085113,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8851442337036133,0.5033517479896545,0.4801658987998962,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9943108558654784,0.7098932862281799,0.4971087872982025,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8313791155815125,0.4143319427967071,0.3964090049266815,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6648849844932556,0.208683580160141,0.9615842700004578,285.0302124023437,284.95001220703125,298.75,295.2408447265625,297.4638366699219,297.0290832519531,285.0268859863281,1.0,0.6106533408164978,0.3486923575401306,0.3486923575401306,1.0,1.0,-3.147327423095703,0.7916076183319092,2.355719804763794,0.0825142711400985,0.9846286177635192,0.9846286177635192,0.0,191.6122436523437,161.0,57254.35546875,0.0,2805.75,1.0,279.6413269042969,283.3331604003906,298.2137756347656,301.26318359375,293.1499938964844,293.1499938964844,279.3500061035156,31722.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328420162200928,1.0,0.0,0.0,3.7109999656677246,3.7110238075256334,9.189147363031224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9407.9541015625,0.0,1569.5621337890625,2977.34912109375,0.0,3707.16357421875,0.9158265590667723,1.0,0.0,3.0,1.0,0.0
18036060,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7657104730606079,0.3099751472473144,0.2831839323043823,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8939648270606995,0.4993849694728851,0.4764366745948791,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.7070935964584351,0.4905938506126404,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8391056656837463,0.4113862216472626,0.3935950398445129,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6710144877433777,0.2066336125135421,0.9515928626060486,284.8745422363281,284.95001220703125,298.7216491699219,295.2149963378906,297.4512023925781,297.0218505859375,284.8759765625,1.0,0.6008684039115906,0.3493669331073761,0.3493669331073761,1.0,1.0,-3.116515636444092,0.7838206887245178,2.3326950073242188,0.0819241479039192,0.853905975818634,0.853905975818634,0.0,181.37159729003903,149.0,57516.26953125,0.0,2689.322021484375,1.0,279.3569030761719,283.1747741699219,298.2444152832031,301.3797302246094,293.1499938964844,293.1499938964844,279.6499938964844,39319.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438712000846864,1.0,0.0,0.0,3.598304033279419,3.598328113555908,8.639507314001094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8425.5595703125,0.0,1500.8929443359375,2977.34912109375,0.0,3807.5849609375,0.8959558606147766,1.0,0.0,3.0,1.0,0.0
18036120,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7657104730606079,0.3099751472473144,0.2831839323043823,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8939648270606995,0.4993849694728851,0.4764366745948791,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.7070935964584351,0.4905938506126404,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8391056656837463,0.4113862216472626,0.3935950398445129,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6710144877433777,0.2066336125135421,0.9515928626060486,284.8745422363281,284.95001220703125,298.7216491699219,295.2149963378906,297.4512023925781,297.0218505859375,284.8759765625,1.0,0.6008684039115906,0.3493669331073761,0.3493669331073761,1.0,1.0,-3.116515636444092,0.7838206887245178,2.3326950073242188,0.0819241479039192,0.853905975818634,0.853905975818634,0.0,181.37159729003903,149.0,57516.26953125,0.0,2689.322021484375,1.0,279.3569030761719,283.1747741699219,298.2444152832031,301.3797302246094,293.1499938964844,293.1499938964844,279.6499938964844,39319.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438712000846864,1.0,0.0,0.0,3.598304033279419,3.598328113555908,8.639507314001094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8425.5595703125,0.0,1500.8929443359375,2977.34912109375,0.0,3807.5849609375,0.8959558606147766,1.0,0.0,3.0,1.0,0.0
