time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036180,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7725715637207031,0.3078836500644684,0.2807794213294983,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.90250563621521,0.4962216913700104,0.4729024469852447,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.708470344543457,0.4736645817756653,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8466311693191528,0.4090354740619659,0.3908702135086059,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6768379211425781,0.2048333436250686,0.9415361285209656,284.9647827148437,284.95001220703125,298.6952514648437,295.1837463378906,297.44635009765625,297.0248107910156,284.9630432128906,1.0,0.5897663831710815,0.3500415086746216,0.3500415086746216,1.0,1.0,-3.0736186504364014,0.772190272808075,2.3014283180236816,0.0798591971397399,0.9173142313957214,0.9173142313957214,0.0,171.6276397705078,137.0,56018.3359375,0.0,2554.509765625,1.0,279.6418762207031,283.2938232421875,298.1522521972656,301.15875244140625,293.1499938964844,293.1499938964844,279.3500061035156,34744.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330299496650696,1.0,0.0,0.0,3.667130708694458,3.667154550552368,8.973173066806339e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9235.283203125,0.0,1542.8759765625,2977.34912109375,0.0,3708.88232421875,0.9080169796943665,1.0,0.0,3.0,1.0,0.0
18036240,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7725715637207031,0.3078836500644684,0.2807794213294983,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.90250563621521,0.4962216913700104,0.4729024469852447,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.708470344543457,0.4736645817756653,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8466311693191528,0.4090354740619659,0.3908702135086059,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6768379211425781,0.2048333436250686,0.9415361285209656,284.9647827148437,284.95001220703125,298.6952514648437,295.1837463378906,297.44635009765625,297.0248107910156,284.9630432128906,1.0,0.5897663831710815,0.3500415086746216,0.3500415086746216,1.0,1.0,-3.0736186504364014,0.772190272808075,2.3014283180236816,0.0798591971397399,0.9173142313957214,0.9173142313957214,0.0,171.6276397705078,137.0,56018.3359375,0.0,2554.509765625,1.0,279.6418762207031,283.2938232421875,298.1522521972656,301.15875244140625,293.1499938964844,293.1499938964844,279.3500061035156,34744.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330299496650696,1.0,0.0,0.0,3.667130708694458,3.667154550552368,8.973173066806339e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,9235.283203125,0.0,1542.8759765625,2977.34912109375,0.0,3708.88232421875,0.9080169796943665,1.0,0.0,3.0,1.0,0.0
18036300,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7766420245170593,0.3065472245216369,0.2796163856983185,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.9076256155967712,0.4943364560604095,0.4711794555187225,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9990000128746032,0.7098373174667358,0.4644373655319214,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8510615825653076,0.4075959920883178,0.3895336091518402,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.6803075671195984,0.2038078755140304,0.936597228050232,284.8362121582031,284.95001220703125,298.6827392578125,295.166259765625,297.44488525390625,297.0274963378906,284.8351135253906,1.0,0.5839298367500305,0.3503788113594055,0.3503788113594055,1.0,1.0,-3.0515153408050537,0.766139805316925,2.285375595092773,0.0788061916828155,0.8151916265487671,0.8151916265487671,0.0,166.500244140625,137.0,56217.46484375,0.0,2485.794921875,1.0,279.3984069824219,283.15948486328125,298.1923828125,301.3031311035156,293.1499938964844,293.1499938964844,279.3500061035156,40687.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389213919639589,1.0,0.0,0.0,3.5729267597198486,3.572950839996338,8.518076128893881e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8850.482421875,0.0,1483.4281005859375,2977.34912109375,0.0,3762.6328125,0.8885034322738647,1.0,0.0,3.0,1.0,0.0
18036360,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7805975079536438,0.3051836192607879,0.2781989872455597,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9129263758659364,0.4924116432666778,0.4691698849201202,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.7115808129310608,0.4552362263202667,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8554685115814209,0.4060992300510406,0.3879410922527313,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6837123036384583,0.2027425765991211,0.931017816066742,284.8804016113281,284.95001220703125,298.6706848144531,295.1475524902344,297.4449462890625,297.0316467285156,284.8817138671875,1.0,0.5778623223304749,0.3509095311164856,0.3509095311164856,1.0,1.0,-3.0277140140533447,0.7600380778312683,2.2676761150360107,0.0780780017375946,0.813921332359314,0.813921332359314,0.0,161.40695190429688,125.0,55392.02734375,0.0,2415.02099609375,1.0,279.3583679199219,283.20947265625,298.1498413085937,301.180908203125,293.1499938964844,293.1499938964844,279.6499938964844,41242.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381991028785706,1.0,0.0,0.0,3.4360992908477783,3.436122179031372,7.878158498897392e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8202.9423828125,0.0,1344.8863525390625,2977.34912109375,0.0,3756.05712890625,0.8625635504722595,1.0,0.0,3.0,1.0,0.0
18036420,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7910637259483337,0.3033287525177002,0.2760283350944519,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9270009994506836,0.4894913733005523,0.4658777415752411,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.7174307703971863,0.4344480633735657,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8668320178985596,0.4038668572902679,0.3853234052658081,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6925991773605347,0.2010678648948669,0.9212988018989564,284.9630432128906,284.95001220703125,298.6477966308594,295.10675048828125,297.4582214355469,297.05718994140625,284.9620361328125,1.0,0.5653761029243469,0.3519710004329681,0.3519710004329681,1.0,1.0,-2.981325626373291,0.7482089400291443,2.233116626739502,0.0768212303519249,0.8719462752342224,0.8719462752342224,0.0,150.525390625,128.0,53853.67578125,0.0,2275.122314453125,1.0,279.6405029296875,283.3207397460937,298.0564270019531,300.9501342773437,293.1499938964844,293.1499938964844,279.95001220703125,35348.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234952330589294,1.0,0.0,0.0,3.4970033168792725,3.497025728225708,8.159910294125439e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7981.115234375,0.0,1364.849853515625,2977.34912109375,0.0,3621.379150390625,0.87042236328125,1.0,0.0,3.0,1.0,0.0
18036480,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7910637259483337,0.3033287525177002,0.2760283350944519,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9270009994506836,0.4894913733005523,0.4658777415752411,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.7174307703971863,0.4344480633735657,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8668320178985596,0.4038668572902679,0.3853234052658081,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6925991773605347,0.2010678648948669,0.9212988018989564,284.9630432128906,284.95001220703125,298.6477966308594,295.10675048828125,297.4582214355469,297.05718994140625,284.9620361328125,1.0,0.5653761029243469,0.3519710004329681,0.3519710004329681,1.0,1.0,-2.981325626373291,0.7482089400291443,2.233116626739502,0.0768212303519249,0.8719462752342224,0.8719462752342224,0.0,150.525390625,128.0,53853.67578125,0.0,2275.122314453125,1.0,279.6405029296875,283.3207397460937,298.0564270019531,300.9501342773437,293.1499938964844,293.1499938964844,279.95001220703125,35348.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234952330589294,1.0,0.0,0.0,3.4970033168792725,3.497025728225708,8.159910294125439e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7981.115234375,0.0,1364.849853515625,2977.34912109375,0.0,3621.379150390625,0.87042236328125,1.0,0.0,3.0,1.0,0.0
18036540,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7973358035087585,0.3016634583473205,0.2743271291255951,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.935440957546234,0.4868350625038147,0.4631476402282715,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.7236751914024353,0.4219495058059692,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8737558126449585,0.4018698632717132,0.3832098841667175,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.697784423828125,0.1996514648199081,0.9137575626373292,285.01904296875,284.95001220703125,298.6264343261719,295.0617370605469,297.47637939453125,297.0882568359375,285.0158386230469,1.0,0.5577276349067688,0.3530324697494507,0.3530324697494507,1.0,1.0,-2.949349403381348,0.7408882975578308,2.208461046218872,0.0769066587090492,0.9576284885406494,0.9576284885406494,0.0,144.0496063232422,131.0,52893.796875,0.0,2186.150634765625,1.0,279.94091796875,283.40167236328125,298.0208435058594,300.8481140136719,293.1499938964844,293.1499938964844,279.6499938964844,32111.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118127822875975,1.0,0.0,0.0,3.6569652557373047,3.6569886207580566,8.923494760892936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8824.390625,0.0,1511.7784423828125,2977.34912109375,0.0,3513.41943359375,0.9038867354393004,1.0,0.0,3.0,1.0,0.0
18036600,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7973358035087585,0.3016634583473205,0.2743271291255951,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.935440957546234,0.4868350625038147,0.4631476402282715,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.7236751914024353,0.4219495058059692,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8737558126449585,0.4018698632717132,0.3832098841667175,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.697784423828125,0.1996514648199081,0.9137575626373292,285.01904296875,284.95001220703125,298.6264343261719,295.0617370605469,297.47637939453125,297.0882568359375,285.0158386230469,1.0,0.5577276349067688,0.3530324697494507,0.3530324697494507,1.0,1.0,-2.949349403381348,0.7408882975578308,2.208461046218872,0.0769066587090492,0.9576284885406494,0.9576284885406494,0.0,144.0496063232422,131.0,52893.796875,0.0,2186.150634765625,1.0,279.94091796875,283.40167236328125,298.0208435058594,300.8481140136719,293.1499938964844,293.1499938964844,279.6499938964844,32111.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118127822875975,1.0,0.0,0.0,3.6569652557373047,3.6569886207580566,8.923494760892936e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8824.390625,0.0,1511.7784423828125,2977.34912109375,0.0,3513.41943359375,0.9038867354393004,1.0,0.0,3.0,1.0,0.0
18036660,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7979071140289307,0.2988616526126861,0.2720082700252533,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9366009831428528,0.4829702377319336,0.4597479403018951,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.7264670133590698,0.4175104200839996,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8748208284378052,0.3988315761089325,0.3805478811264038,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6981255412101746,0.1976890414953231,0.9053900241851808,284.883056640625,284.95001220703125,298.6064758300781,295.0128479003906,297.4762268066406,297.0938720703125,284.8852844238281,1.0,0.5528520941734314,0.3542618453502655,0.3542618453502655,1.0,1.0,-2.9238803386688232,0.7360215187072754,2.187858819961548,0.0781549960374832,0.8379231095314026,0.8379231095314026,0.0,141.26426696777344,134.0,53058.125,0.0,2128.3525390625,1.0,279.6576538085937,283.263427734375,298.0373840332031,300.9396057128906,293.1499938964844,293.1499938964844,279.95001220703125,39714.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221002459526062,1.0,0.0,0.0,3.514127016067505,3.514150381088257,8.240018587457598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7915.78759765625,0.0,1413.9462890625,2977.34912109375,0.0,3608.528076171875,0.8781145811080933,1.0,0.0,3.0,1.0,0.0
18036720,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7979071140289307,0.2988616526126861,0.2720082700252533,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9366009831428528,0.4829702377319336,0.4597479403018951,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.7264670133590698,0.4175104200839996,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8748208284378052,0.3988315761089325,0.3805478811264038,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6981255412101746,0.1976890414953231,0.9053900241851808,284.883056640625,284.95001220703125,298.6064758300781,295.0128479003906,297.4762268066406,297.0938720703125,284.8852844238281,1.0,0.5528520941734314,0.3542618453502655,0.3542618453502655,1.0,1.0,-2.9238803386688232,0.7360215187072754,2.187858819961548,0.0781549960374832,0.8379231095314026,0.8379231095314026,0.0,141.26426696777344,134.0,53058.125,0.0,2128.3525390625,1.0,279.6576538085937,283.263427734375,298.0373840332031,300.9396057128906,293.1499938964844,293.1499938964844,279.95001220703125,39714.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221002459526062,1.0,0.0,0.0,3.514127016067505,3.514150381088257,8.240018587457598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7915.78759765625,0.0,1413.9462890625,2977.34912109375,0.0,3608.528076171875,0.8781145811080933,1.0,0.0,3.0,1.0,0.0
18036780,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.796222984790802,0.2968451678752899,0.2699927389621734,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9346086978912354,0.4799098372459411,0.4566372334957123,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.7285456657409668,0.4169761836528778,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.873299241065979,0.3964592218399048,0.3781072199344635,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.696198582649231,0.1959767639636993,0.8972231149673462,284.9848022460937,284.95001220703125,298.58770751953125,294.96051025390625,297.4769287109375,297.0998229980469,284.9834899902344,1.0,0.5498225688934326,0.3554911911487579,0.3554911911487579,1.0,1.0,-2.904317855834961,0.7330502271652222,2.1712677478790283,0.0793281570076942,0.9179520606994628,0.9179520606994628,0.0,140.28773498535156,137.0,52076.5546875,0.0,2090.328125,1.0,279.9413146972656,283.3840637207031,297.9310607910156,300.72711181640625,293.1499938964844,293.1499938964844,279.6499938964844,33911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114842414855956,1.0,0.0,0.0,3.61614727973938,3.616170644760132,8.725403404241661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8705.40625,0.0,1480.3525390625,2977.34912109375,0.0,3510.372802734375,0.8960993885993958,1.0,0.0,3.0,1.0,0.0
18036840,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.796222984790802,0.2968451678752899,0.2699927389621734,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9346086978912354,0.4799098372459411,0.4566372334957123,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9990000128746032,0.7285456657409668,0.4169761836528778,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.873299241065979,0.3964592218399048,0.3781072199344635,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.696198582649231,0.1959767639636993,0.8972231149673462,284.9848022460937,284.95001220703125,298.58770751953125,294.96051025390625,297.4769287109375,297.0998229980469,284.9834899902344,1.0,0.5498225688934326,0.3554911911487579,0.3554911911487579,1.0,1.0,-2.904317855834961,0.7330502271652222,2.1712677478790283,0.0793281570076942,0.9179520606994628,0.9179520606994628,0.0,140.28773498535156,137.0,52076.5546875,0.0,2090.328125,1.0,279.9413146972656,283.3840637207031,297.9310607910156,300.72711181640625,293.1499938964844,293.1499938964844,279.6499938964844,33911.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114842414855956,1.0,0.0,0.0,3.61614727973938,3.616170644760132,8.725403404241661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8705.40625,0.0,1480.3525390625,2977.34912109375,0.0,3510.372802734375,0.8960993885993958,1.0,0.0,3.0,1.0,0.0
18036900,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7946480512619019,0.2955083847045898,0.2690076231956482,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9326379299163818,0.4780430197715759,0.4551194608211517,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.7286659479141235,0.4178581535816192,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8717671036720276,0.3950086832046509,0.3769378960132599,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6945915222167969,0.1949792504310608,0.8932974934577942,284.85565185546875,284.95001220703125,298.5787658691406,294.9331359863281,297.47222900390625,297.095947265625,284.8528137207031,1.0,0.5488337278366089,0.3561058640480041,0.3561058640480041,1.0,1.0,-2.896246194839477,0.7321109175682068,2.164135217666626,0.0798796266317367,0.8229650259017944,0.8229650259017944,0.0,140.32664489746094,137.0,52627.1484375,0.0,2076.947265625,1.0,279.69879150390625,283.2433166503906,297.9709777832031,300.8856201171875,293.1499938964844,293.1499938964844,279.6499938964844,39171.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918995440006256,1.0,0.0,0.0,3.5523462295532227,3.5523698329925537,8.420228141403641e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8393.119140625,0.0,1450.3076171875,2977.34912109375,0.0,3579.884765625,0.8830775618553162,1.0,0.0,3.0,1.0,0.0
18036960,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7920657992362976,0.2940776944160461,0.2677455246448517,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9294428825378418,0.4760582745075226,0.4532838761806488,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.7283065915107727,0.419859915971756,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8692586421966553,0.3934580683708191,0.3755091428756714,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6921243071556091,0.193887397646904,0.8886502981185913,284.8930969238281,284.95001220703125,298.5700378417969,294.905029296875,297.4651184082031,297.0888671875,284.8949279785156,1.0,0.5480380654335022,0.3565781712532043,0.3565781712532043,1.0,1.0,-2.887624979019165,0.730636715888977,2.1569881439208984,0.0798930004239082,0.8216071128845215,0.8216071128845215,0.0,140.80047607421875,140.0,52116.53125,0.0,2064.85888671875,1.0,279.6585998535156,283.2862548828125,297.9250183105469,300.779296875,293.1499938964844,293.1499938964844,279.95001220703125,40204.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204153418540956,1.0,0.0,0.0,3.4320826530456543,3.432105541229248,7.859751463001885e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7815.06884765625,0.0,1333.5533447265625,2977.34912109375,0.0,3592.990966796875,0.8607889413833618,1.0,0.0,3.0,1.0,0.0
18037020,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7873976826667786,0.2920294404029846,0.2658153474330902,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9234136939048768,0.4729527533054352,0.4502526223659515,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7279743552207947,0.4240782260894775,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.864573061466217,0.391091912984848,0.3731920719146728,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.687373161315918,0.1920599788427353,0.8803948163986206,284.9873352050781,284.95001220703125,298.55328369140625,294.8468322753906,297.4580993652344,297.0840759277344,284.986083984375,1.0,0.5470761060714722,0.3575227260589599,0.3575227260589599,1.0,1.0,-2.8740179538726807,0.7287998795509338,2.145218133926392,0.0801432728767395,0.9000806212425232,0.9000806212425232,0.0,141.98556518554688,143.0,51223.6640625,0.0,2048.044921875,1.0,279.940673828125,283.3983154296875,297.8154602050781,300.5667724609375,293.1499938964844,293.1499938964844,280.25,33878.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094136357307434,1.0,0.0,0.0,3.541421175003052,3.5414438247680664,8.368516546397586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7666.2939453125,0.0,1400.29248046875,2977.34912109375,0.0,3491.1611328125,0.8793251514434814,1.0,0.0,3.0,1.0,0.0
18037080,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7873976826667786,0.2920294404029846,0.2658153474330902,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9234136939048768,0.4729527533054352,0.4502526223659515,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7279743552207947,0.4240782260894775,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.864573061466217,0.391091912984848,0.3731920719146728,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.687373161315918,0.1920599788427353,0.8803948163986206,284.9873352050781,284.95001220703125,298.55328369140625,294.8468322753906,297.4580993652344,297.0840759277344,284.986083984375,1.0,0.5470761060714722,0.3575227260589599,0.3575227260589599,1.0,1.0,-2.8740179538726807,0.7287998795509338,2.145218133926392,0.0801432728767395,0.9000806212425232,0.9000806212425232,0.0,141.98556518554688,143.0,51223.6640625,0.0,2048.044921875,1.0,279.940673828125,283.3983154296875,297.8154602050781,300.5667724609375,293.1499938964844,293.1499938964844,280.25,33878.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094136357307434,1.0,0.0,0.0,3.541421175003052,3.5414438247680664,8.368516546397586e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7666.2939453125,0.0,1400.29248046875,2977.34912109375,0.0,3491.1611328125,0.8793251514434814,1.0,0.0,3.0,1.0,0.0
18037140,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7826455235481262,0.2901292443275451,0.2641761600971222,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9171966910362244,0.4700356125831604,0.4475730955600738,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9990000128746032,0.7272360324859619,0.4289840757846832,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8597634434700012,0.3889117240905761,0.371198445558548,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6825287938117981,0.1903590112924575,0.8730689883232117,285.0547790527344,284.95001220703125,298.5373229980469,294.7862548828125,297.451171875,297.0790710449219,285.0513610839844,1.0,0.5467862486839294,0.3584672808647156,0.3584672808647156,1.0,1.0,-2.8635199069976807,0.7279191017150879,2.1356008052825928,0.0812146365642547,1.0,1.0,0.0,143.62344360351562,146.0,50532.09765625,0.0,2038.6888427734373,1.0,280.24169921875,283.4845275878906,297.7626037597656,300.4674987792969,293.1499938964844,293.1499938964844,279.95001220703125,31350.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012660384178162,1.0,0.0,0.0,3.7290868759155273,3.7291107177734375,9.278937795897946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8505.6318359375,0.0,1587.4051513671875,2977.34912109375,0.0,3415.383056640625,0.9194706082344056,1.0,0.0,3.0,1.0,0.0
18037200,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7826455235481262,0.2901292443275451,0.2641761600971222,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9171966910362244,0.4700356125831604,0.4475730955600738,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9990000128746032,0.7272360324859619,0.4289840757846832,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8597634434700012,0.3889117240905761,0.371198445558548,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6825287938117981,0.1903590112924575,0.8730689883232117,285.0547790527344,284.95001220703125,298.5373229980469,294.7862548828125,297.451171875,297.0790710449219,285.0513610839844,1.0,0.5467862486839294,0.3584672808647156,0.3584672808647156,1.0,1.0,-2.8635199069976807,0.7279191017150879,2.1356008052825928,0.0812146365642547,1.0,1.0,0.0,143.62344360351562,146.0,50532.09765625,0.0,2038.6888427734373,1.0,280.24169921875,283.4845275878906,297.7626037597656,300.4674987792969,293.1499938964844,293.1499938964844,279.95001220703125,31350.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012660384178162,1.0,0.0,0.0,3.7290868759155273,3.7291107177734375,9.278937795897946e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8505.6318359375,0.0,1587.4051513671875,2977.34912109375,0.0,3415.383056640625,0.9194706082344056,1.0,0.0,3.0,1.0,0.0
18037260,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7759461402893066,0.2870091497898102,0.2618045210838318,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.908915102481842,0.4657735824584961,0.4440570473670959,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.7238366603851318,0.4360023438930511,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.853192925453186,0.3856059610843658,0.368521124124527,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6761207580566406,0.1880224794149398,0.864081084728241,284.8719787597656,284.95001220703125,298.52197265625,294.7236633300781,297.4296875,297.0546264648437,284.8733825683594,1.0,0.5467568635940552,0.3593378663063049,0.3593378663063049,1.0,1.0,-2.850864887237549,0.7260605096817017,2.1248042583465576,0.0830167531967163,0.868548572063446,0.868548572063446,0.0,146.16561889648438,149.0,51097.9453125,0.0,2030.2347412109373,1.0,279.9576416015625,283.2960205078125,297.76812744140625,300.5696716308594,293.1499938964844,293.1499938964844,280.25,38628.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157292246818542,1.0,0.0,0.0,3.655790328979492,3.655814647674561,8.917760965232446e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7652.21923828125,0.0,1559.315185546875,2977.34912109375,0.0,3549.694091796875,0.9079378247261048,1.0,0.0,3.0,1.0,0.0
18037320,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7759461402893066,0.2870091497898102,0.2618045210838318,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.908915102481842,0.4657735824584961,0.4440570473670959,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.7238366603851318,0.4360023438930511,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.853192925453186,0.3856059610843658,0.368521124124527,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6761207580566406,0.1880224794149398,0.864081084728241,284.8719787597656,284.95001220703125,298.52197265625,294.7236633300781,297.4296875,297.0546264648437,284.8733825683594,1.0,0.5467568635940552,0.3593378663063049,0.3593378663063049,1.0,1.0,-2.850864887237549,0.7260605096817017,2.1248042583465576,0.0830167531967163,0.868548572063446,0.868548572063446,0.0,146.16561889648438,149.0,51097.9453125,0.0,2030.2347412109373,1.0,279.9576416015625,283.2960205078125,297.76812744140625,300.5696716308594,293.1499938964844,293.1499938964844,280.25,38628.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157292246818542,1.0,0.0,0.0,3.655790328979492,3.655814647674561,8.917760965232446e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7652.21923828125,0.0,1559.315185546875,2977.34912109375,0.0,3549.694091796875,0.9079378247261048,1.0,0.0,3.0,1.0,0.0
18037380,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7694656252861023,0.2846721410751343,0.2595778703689575,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9012163281440736,0.4622746706008911,0.440619558095932,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.7206194400787354,0.4431697130203247,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8467614054679871,0.3829125761985779,0.3658818006515503,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6696449518203735,0.1858997792005539,0.8546137809753418,284.9913330078125,284.95001220703125,298.5071105957031,294.6594543457031,297.4150085449219,297.0390319824219,284.9897766113281,1.0,0.546817421913147,0.3602084517478943,0.3602084517478943,1.0,1.0,-2.8381175994873047,0.7241388559341431,2.113978862762451,0.0848807692527771,0.9592568874359132,0.9592568874359132,0.0,148.82412719726562,152.0,50031.2265625,0.0,2022.2470703125,1.0,280.24237060546875,283.4335632324219,297.63775634765625,300.3309020996094,293.1499938964844,293.1499938964844,279.95001220703125,33707.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065435528755188,1.0,0.0,0.0,3.748621702194214,3.748646259307861,9.37640834308695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8426.2783203125,0.0,1628.069091796875,2977.34912109375,0.0,3464.499267578125,0.9257737994194032,1.0,0.0,3.0,1.0,0.0
18037440,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7694656252861023,0.2846721410751343,0.2595778703689575,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9012163281440736,0.4622746706008911,0.440619558095932,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.7206194400787354,0.4431697130203247,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8467614054679871,0.3829125761985779,0.3658818006515503,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6696449518203735,0.1858997792005539,0.8546137809753418,284.9913330078125,284.95001220703125,298.5071105957031,294.6594543457031,297.4150085449219,297.0390319824219,284.9897766113281,1.0,0.546817421913147,0.3602084517478943,0.3602084517478943,1.0,1.0,-2.8381175994873047,0.7241388559341431,2.113978862762451,0.0848807692527771,0.9592568874359132,0.9592568874359132,0.0,148.82412719726562,152.0,50031.2265625,0.0,2022.2470703125,1.0,280.24237060546875,283.4335632324219,297.63775634765625,300.3309020996094,293.1499938964844,293.1499938964844,279.95001220703125,33707.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065435528755188,1.0,0.0,0.0,3.748621702194214,3.748646259307861,9.37640834308695e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8426.2783203125,0.0,1628.069091796875,2977.34912109375,0.0,3464.499267578125,0.9257737994194032,1.0,0.0,3.0,1.0,0.0
18037500,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.76637864112854,0.283228725194931,0.2585399150848388,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8975957036018372,0.4602376520633697,0.4389871954917907,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.7183500528335571,0.4467303156852722,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8436886668205261,0.3813280165195465,0.3646365404129028,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6665441989898682,0.1847311407327652,0.8501103520393372,284.8495483398437,284.95001220703125,298.4997863769531,294.6268615722656,297.4054870605469,297.0283508300781,284.8442077636719,1.0,0.546920895576477,0.3606437444686889,0.3606437444686889,1.0,1.0,-2.832281351089477,0.723359227180481,2.108922004699707,0.0856349840760231,0.8565198183059692,0.8565198183059692,0.0,150.17127990722656,152.0,50721.97265625,0.0,2019.2281494140625,1.0,279.9955139160156,283.2762756347656,297.6728515625,300.4874267578125,293.1499938964844,293.1499938964844,279.95001220703125,38316.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148768186569214,1.0,0.0,0.0,3.703626155853272,3.703650951385498,9.15266468837217e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8126.228515625,0.0,1611.2381591796875,2977.34912109375,0.0,3541.805419921875,0.9163511395454408,1.0,0.0,3.0,1.0,0.0
18037560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7627041935920715,0.281633973121643,0.2571959793567657,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8933594226837158,0.4580245614051819,0.4370056688785553,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.715599775314331,0.4508799910545349,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.840099573135376,0.3795865476131439,0.3630959987640381,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6629855036735535,0.1834564507007599,0.8448646664619446,284.8730773925781,284.95001220703125,298.4925537109375,294.593994140625,297.3947448730469,297.01593017578125,284.8765869140625,1.0,0.5469833612442017,0.3610934615135193,0.3610934615135193,1.0,1.0,-2.8251166343688965,0.7221993207931519,2.102917432785034,0.0858890488743782,0.8403062224388123,0.8403062224388123,0.0,151.72225952148438,155.0,50174.1875,0.0,2015.0386962890625,1.0,279.95709228515625,283.311767578125,297.6216125488281,300.3763122558594,293.1499938964844,293.1499938964844,280.25,40766.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170421361923218,1.0,0.0,0.0,3.570014238357544,3.570038318634033,8.504194397573883e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7545.16259765625,0.0,1480.8695068359375,2977.34912109375,0.0,3561.8369140625,0.8913024067878723,1.0,0.0,3.0,1.0,0.0
18037620,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7566601634025574,0.2794213891029358,0.2551168203353882,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8861331939697266,0.4546268880367279,0.4336974024772644,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7110254764556885,0.4581936597824096,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8340315818786621,0.3769626915454864,0.3605479896068573,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6568275094032288,0.1813512444496154,0.8354876637458801,284.9926147460937,284.95001220703125,298.4781799316406,294.5276794433594,297.3830871582031,297.0040588378906,284.9913330078125,1.0,0.5472133159637451,0.3619928956031799,0.3619928956031799,1.0,1.0,-2.813093900680542,0.7206737399101257,2.0924203395843506,0.085799790918827,0.932732105255127,0.932732105255127,0.0,154.47711181640625,143.0,49192.87109375,0.0,2008.767822265625,1.0,280.2417297363281,283.4463195800781,297.494873046875,300.1418762207031,293.1499938964844,293.1499938964844,279.95001220703125,33945.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054684042930604,1.0,0.0,0.0,3.66984796524048,3.6698718070983887,8.986475563688145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8298.330078125,0.0,1539.904541015625,2977.34912109375,0.0,3454.502197265625,0.908260703086853,1.0,0.0,3.0,1.0,0.0
18037680,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7566601634025574,0.2794213891029358,0.2551168203353882,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8861331939697266,0.4546268880367279,0.4336974024772644,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7110254764556885,0.4581936597824096,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8340315818786621,0.3769626915454864,0.3605479896068573,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6568275094032288,0.1813512444496154,0.8354876637458801,284.9926147460937,284.95001220703125,298.4781799316406,294.5276794433594,297.3830871582031,297.0040588378906,284.9913330078125,1.0,0.5472133159637451,0.3619928956031799,0.3619928956031799,1.0,1.0,-2.813093900680542,0.7206737399101257,2.0924203395843506,0.085799790918827,0.932732105255127,0.932732105255127,0.0,154.47711181640625,143.0,49192.87109375,0.0,2008.767822265625,1.0,280.2417297363281,283.4463195800781,297.494873046875,300.1418762207031,293.1499938964844,293.1499938964844,279.95001220703125,33945.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054684042930604,1.0,0.0,0.0,3.66984796524048,3.6698718070983887,8.986475563688145e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8298.330078125,0.0,1539.904541015625,2977.34912109375,0.0,3454.502197265625,0.908260703086853,1.0,0.0,3.0,1.0,0.0
18037740,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7552894353866577,0.2764316201210022,0.2526164352893829,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8847901225090027,0.4503989219665527,0.4299338757991791,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.7055459022521973,0.456236869096756,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8330096006393433,0.3736429512500763,0.3575987517833709,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6549652218818665,0.1789238154888153,0.8249678015708923,284.8831787109375,284.95001220703125,298.4638366699219,294.4608764648437,297.3706970214844,296.9920349121094,284.8851013183594,1.0,0.5423368215560913,0.3628923296928406,0.3628923296928406,1.0,1.0,-2.78704833984375,0.7144631147384644,2.072585344314575,0.0851077288389206,0.8235078454017639,0.8235078454017639,0.0,152.63067626953125,131.0,49138.98828125,0.0,1958.1309814453125,1.0,279.95855712890625,283.3345642089844,297.4812927246094,300.1835021972656,293.1499938964844,293.1499938964844,280.25,40797.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147712588310242,1.0,0.0,0.0,3.476425170898437,3.476448535919189,8.064159260356973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7439.7841796875,0.0,1382.687255859375,2977.34912109375,0.0,3540.82861328125,0.8708822131156921,1.0,0.0,3.0,1.0,0.0
18037800,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7552894353866577,0.2764316201210022,0.2526164352893829,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8847901225090027,0.4503989219665527,0.4299338757991791,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.7055459022521973,0.456236869096756,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8330096006393433,0.3736429512500763,0.3575987517833709,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6549652218818665,0.1789238154888153,0.8249678015708923,284.8831787109375,284.95001220703125,298.4638366699219,294.4608764648437,297.3706970214844,296.9920349121094,284.8851013183594,1.0,0.5423368215560913,0.3628923296928406,0.3628923296928406,1.0,1.0,-2.78704833984375,0.7144631147384644,2.072585344314575,0.0851077288389206,0.8235078454017639,0.8235078454017639,0.0,152.63067626953125,131.0,49138.98828125,0.0,1958.1309814453125,1.0,279.95855712890625,283.3345642089844,297.4812927246094,300.1835021972656,293.1499938964844,293.1499938964844,280.25,40797.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147712588310242,1.0,0.0,0.0,3.476425170898437,3.476448535919189,8.064159260356973e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7439.7841796875,0.0,1382.687255859375,2977.34912109375,0.0,3540.82861328125,0.8708822131156921,1.0,0.0,3.0,1.0,0.0
18037860,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.758173942565918,0.2742010056972503,0.25026935338974,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8886029124259949,0.4469460248947143,0.4263140261173248,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.7033773064613342,0.4467471837997436,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8363854885101318,0.3709529936313629,0.3547265827655792,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6567407250404358,0.1768281310796737,0.8142982125282288,284.9779357910156,284.95001220703125,298.44940185546875,294.3939819335937,297.3661499023437,296.9908447265625,284.9760131835937,1.0,0.5343194007873535,0.3639201819896698,0.3639201819896698,1.0,1.0,-2.752202272415161,0.7056020498275757,2.046600341796875,0.0840787142515182,0.8969346880912781,0.8969346880912781,0.0,147.1693878173828,119.0,47861.61328125,0.0,1877.6455078125,1.0,280.240966796875,283.45135498046875,297.3528747558594,299.9363708496094,293.1499938964844,293.1499938964844,280.54998779296875,34437.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017303586006165,1.0,0.0,0.0,3.5642340183258057,3.5642569065093994,8.476678203805932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7268.607421875,0.0,1428.4130859375,2977.34912109375,0.0,3419.708740234375,0.8847565650939941,1.0,0.0,3.0,1.0,0.0
18037920,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.758173942565918,0.2742010056972503,0.25026935338974,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8886029124259949,0.4469460248947143,0.4263140261173248,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.7033773064613342,0.4467471837997436,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8363854885101318,0.3709529936313629,0.3547265827655792,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6567407250404358,0.1768281310796737,0.8142982125282288,284.9779357910156,284.95001220703125,298.44940185546875,294.3939819335937,297.3661499023437,296.9908447265625,284.9760131835937,1.0,0.5343194007873535,0.3639201819896698,0.3639201819896698,1.0,1.0,-2.752202272415161,0.7056020498275757,2.046600341796875,0.0840787142515182,0.8969346880912781,0.8969346880912781,0.0,147.1693878173828,119.0,47861.61328125,0.0,1877.6455078125,1.0,280.240966796875,283.45135498046875,297.3528747558594,299.9363708496094,293.1499938964844,293.1499938964844,280.54998779296875,34437.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017303586006165,1.0,0.0,0.0,3.5642340183258057,3.5642569065093994,8.476678203805932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7268.607421875,0.0,1428.4130859375,2977.34912109375,0.0,3419.708740234375,0.8847565650939941,1.0,0.0,3.0,1.0,0.0
18037980,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7645660042762756,0.2722239196300506,0.2482274174690246,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8965578675270081,0.443793922662735,0.4230575561523437,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.7044573426246643,0.4319715201854706,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8433464765548706,0.3685052096843719,0.3521395027637481,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6615759134292603,0.1749321967363357,0.804451048374176,285.03765869140625,284.95001220703125,298.4346618652344,294.3273620605469,297.36602783203125,296.9960021972656,285.0325927734375,1.0,0.5242780447006226,0.364948034286499,0.364948034286499,1.0,1.0,-2.713139533996582,0.6952534914016724,2.017886161804199,0.0830731317400932,0.9955269694328308,0.9955269694328308,0.0,139.43695068359375,122.0,46678.9453125,0.0,1782.1171875,1.0,280.5425109863281,283.53472900390625,297.2847595214844,299.7972717285156,293.1499938964844,293.1499938964844,280.25,31611.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896686434745789,1.0,0.0,0.0,3.735671281814575,3.735695362091065,9.311734743278066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8005.49951171875,0.0,1596.98193359375,2977.34912109375,0.0,3307.108642578125,0.9211689233779908,1.0,0.0,3.0,1.0,0.0
