time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038040,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7645660042762756,0.2722239196300506,0.2482274174690246,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8965578675270081,0.443793922662735,0.4230575561523437,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9990000128746032,0.7044573426246643,0.4319715201854706,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8433464765548706,0.3685052096843719,0.3521395027637481,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6615759134292603,0.1749321967363357,0.804451048374176,285.03765869140625,284.95001220703125,298.4346618652344,294.3273620605469,297.36602783203125,296.9960021972656,285.0325927734375,1.0,0.5242780447006226,0.364948034286499,0.364948034286499,1.0,1.0,-2.713139533996582,0.6952534914016724,2.017886161804199,0.0830731317400932,0.9955269694328308,0.9955269694328308,0.0,139.43695068359375,122.0,46678.9453125,0.0,1782.1171875,1.0,280.5425109863281,283.53472900390625,297.2847595214844,299.7972717285156,293.1499938964844,293.1499938964844,280.25,31611.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896686434745789,1.0,0.0,0.0,3.735671281814575,3.735695362091065,9.311734743278066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,8005.49951171875,0.0,1596.98193359375,2977.34912109375,0.0,3307.108642578125,0.9211689233779908,1.0,0.0,3.0,1.0,0.0
18038100,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.766191840171814,0.2708001732826233,0.2471142709255218,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8986536264419556,0.441764235496521,0.4213354885578155,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.704961359500885,0.4273001253604889,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8452165722846985,0.3668891787528991,0.3507669270038605,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6626692414283752,0.1738118380308151,0.7995743155479431,284.8632202148437,284.95001220703125,298.4271240234375,294.2943115234375,297.3651428222656,296.9974365234375,284.8536071777344,1.0,0.5208036303520203,0.3654619753360748,0.3654619753360748,1.0,1.0,-2.696601390838623,0.6910291314125061,2.0055720806121826,0.0830738246440887,0.8812903165817261,0.8812903165817261,0.0,136.9081573486328,122.0,47358.7578125,0.0,1745.8443603515625,1.0,280.29541015625,283.345947265625,297.33502197265625,299.9706420898437,293.1499938964844,293.1499938964844,280.25,36180.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983268141746521,1.0,0.0,0.0,3.726640224456787,3.7266650199890137,9.26676648305147e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7727.92578125,0.0,1621.49658203125,2977.34912109375,0.0,3387.98291015625,0.9201651811599731,1.0,0.0,3.0,1.0,0.0
18038160,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7660036683082581,0.2691366970539093,0.245646059513092,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8987060189247131,0.4394700527191162,0.4192118048667907,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.7047426700592041,0.4250743091106415,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8453006148338318,0.3650301694869995,0.3490487039089203,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.6622486114501953,0.1725446432828903,0.7939462065696716,284.8564453125,284.95001220703125,298.41949462890625,294.261474609375,297.36212158203125,296.9956359863281,284.85968017578125,1.0,0.5179049968719482,0.3661961853504181,0.3661961853504181,1.0,1.0,-2.680781364440918,0.6875468492507935,1.993234634399414,0.0835348218679428,0.8432483673095703,0.8432483673095703,0.0,135.43983459472656,125.0,46731.51171875,0.0,1715.856201171875,1.0,280.25689697265625,283.359375,297.289306640625,299.8670959472656,293.1499938964844,293.1499938964844,280.54998779296875,40431.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900873064994812,1.0,0.0,0.0,3.594632625579834,3.5946567058563232,8.621886422588432e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7167.3935546875,0.0,1505.0924072265625,2977.34912109375,0.0,3411.7216796875,0.8958286046981812,1.0,0.0,3.0,1.0,0.0
18038220,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7647631764411926,0.266847550868988,0.2433164119720459,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8974900841712952,0.4359792172908783,0.4156211018562317,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.704749584197998,0.4230969548225403,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8442980051040649,0.3622097373008728,0.3461318910121918,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.660381019115448,0.1704364418983459,0.7837886214256287,284.9812927246094,284.95001220703125,298.4037780761719,294.1966552734375,297.3612670898437,296.9986877441406,284.9797668457031,1.0,0.5136999487876892,0.3676646053791046,0.3676646053791046,1.0,1.0,-2.655570268630981,0.6828179955482483,1.972752332687378,0.0838918164372444,0.9301981329917908,0.9301981329917908,0.0,133.7122344970703,128.0,45519.5703125,0.0,1671.4801025390625,1.0,280.5418395996094,283.5010681152344,297.154541015625,299.61456298828125,293.1499938964844,293.1499938964844,280.25,34178.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873181343078613,1.0,0.0,0.0,3.677447080612183,3.6774709224700928,9.023731308843708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7851.4560546875,0.0,1550.1912841796875,2977.34912109375,0.0,3285.1181640625,0.9100591540336608,1.0,0.0,3.0,1.0,0.0
18038280,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7647631764411926,0.266847550868988,0.2433164119720459,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8974900841712952,0.4359792172908783,0.4156211018562317,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.704749584197998,0.4230969548225403,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8442980051040649,0.3622097373008728,0.3461318910121918,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.660381019115448,0.1704364418983459,0.7837886214256287,284.9812927246094,284.95001220703125,298.4037780761719,294.1966552734375,297.3612670898437,296.9986877441406,284.9797668457031,1.0,0.5136999487876892,0.3676646053791046,0.3676646053791046,1.0,1.0,-2.655570268630981,0.6828179955482483,1.972752332687378,0.0838918164372444,0.9301981329917908,0.9301981329917908,0.0,133.7122344970703,128.0,45519.5703125,0.0,1671.4801025390625,1.0,280.5418395996094,283.5010681152344,297.154541015625,299.61456298828125,293.1499938964844,293.1499938964844,280.25,34178.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873181343078613,1.0,0.0,0.0,3.677447080612183,3.6774709224700928,9.023731308843708e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7851.4560546875,0.0,1550.1912841796875,2977.34912109375,0.0,3285.1181640625,0.9100591540336608,1.0,0.0,3.0,1.0,0.0
18038340,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7612869739532471,0.263916552066803,0.2409083098173141,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8935906291007996,0.4318118691444397,0.4119510948657989,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.7022788524627686,0.4247098863124847,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8409776091575623,0.3588189482688904,0.3431558609008789,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6566295027732849,0.1680593788623809,0.7737441062927246,284.87646484375,284.95001220703125,298.3872985839844,294.13336181640625,297.3531494140625,296.9920959472656,284.880126953125,1.0,0.5110443234443665,0.3691330254077911,0.3691330254077911,1.0,1.0,-2.634557247161865,0.6794778108596802,1.955079436302185,0.0839313864707946,0.8174148201942444,0.8174148201942444,0.0,133.59593200683594,131.0,45469.82421875,0.0,1640.9886474609375,1.0,280.2578125,283.3972473144531,297.1481018066406,299.6563415527344,293.1499938964844,293.1499938964844,280.54998779296875,41490.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954644799232483,1.0,0.0,0.0,3.457127809524536,3.457151174545288,7.974880986694188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7050.255859375,0.0,1367.897216796875,2977.34912109375,0.0,3361.27099609375,0.8673875331878662,1.0,0.0,3.0,1.0,0.0
18038400,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7612869739532471,0.263916552066803,0.2409083098173141,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8935906291007996,0.4318118691444397,0.4119510948657989,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.7022788524627686,0.4247098863124847,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8409776091575623,0.3588189482688904,0.3431558609008789,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6566295027732849,0.1680593788623809,0.7737441062927246,284.87646484375,284.95001220703125,298.3872985839844,294.13336181640625,297.3531494140625,296.9920959472656,284.880126953125,1.0,0.5110443234443665,0.3691330254077911,0.3691330254077911,1.0,1.0,-2.634557247161865,0.6794778108596802,1.955079436302185,0.0839313864707946,0.8174148201942444,0.8174148201942444,0.0,133.59593200683594,131.0,45469.82421875,0.0,1640.9886474609375,1.0,280.2578125,283.3972473144531,297.1481018066406,299.6563415527344,293.1499938964844,293.1499938964844,280.54998779296875,41490.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954644799232483,1.0,0.0,0.0,3.457127809524536,3.457151174545288,7.974880986694188e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7050.255859375,0.0,1367.897216796875,2977.34912109375,0.0,3361.27099609375,0.8673875331878662,1.0,0.0,3.0,1.0,0.0
18038460,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7571804523468018,0.2617318034172058,0.2388113886117935,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8887329697608948,0.4284205734729767,0.4086050391197204,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6995691061019897,0.4280065596103668,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8368437886238098,0.356069415807724,0.340441346168518,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6521971225738525,0.1659808605909347,0.7642220258712769,284.9905700683594,284.95001220703125,298.3699951171875,294.0719909667969,297.34783935546875,296.9895935058594,284.9891052246094,1.0,0.5094309449195862,0.3704346418380737,0.3704346418380737,1.0,1.0,-2.617267847061157,0.6769302487373352,1.9403375387191768,0.0841528698801994,0.9059833288192748,0.9059833288192748,0.0,134.33096313476562,134.0,44508.3046875,0.0,1619.9154052734375,1.0,280.54083251953125,283.5249328613281,297.0258483886719,299.4285583496094,293.1499938964844,293.1499938964844,280.25,33895.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811353445053101,1.0,0.0,0.0,3.565598249435425,3.5656211376190186,8.483168585371459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7715.17431640625,0.0,1425.899658203125,2977.34912109375,0.0,3227.2197265625,0.8847782015800476,1.0,0.0,3.0,1.0,0.0
18038520,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7571804523468018,0.2617318034172058,0.2388113886117935,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8887329697608948,0.4284205734729767,0.4086050391197204,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6995691061019897,0.4280065596103668,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8368437886238098,0.356069415807724,0.340441346168518,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6521971225738525,0.1659808605909347,0.7642220258712769,284.9905700683594,284.95001220703125,298.3699951171875,294.0719909667969,297.34783935546875,296.9895935058594,284.9891052246094,1.0,0.5094309449195862,0.3704346418380737,0.3704346418380737,1.0,1.0,-2.617267847061157,0.6769302487373352,1.9403375387191768,0.0841528698801994,0.9059833288192748,0.9059833288192748,0.0,134.33096313476562,134.0,44508.3046875,0.0,1619.9154052734375,1.0,280.54083251953125,283.5249328613281,297.0258483886719,299.4285583496094,293.1499938964844,293.1499938964844,280.25,33895.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811353445053101,1.0,0.0,0.0,3.565598249435425,3.5656211376190186,8.483168585371459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7715.17431640625,0.0,1425.899658203125,2977.34912109375,0.0,3227.2197265625,0.8847782015800476,1.0,0.0,3.0,1.0,0.0
18038580,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7518644332885742,0.2588205933570862,0.2364757508039474,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8824367523193359,0.4242431819438934,0.4049870371818542,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6944158673286438,0.4331291019916534,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.83149653673172,0.3526613116264343,0.3375098705291748,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6468708515167236,0.1636068820953369,0.7544482350349426,284.893798828125,284.95001220703125,298.35162353515625,294.012939453125,297.33843994140625,296.9820251464844,284.8961181640625,1.0,0.5085226893424988,0.3717362880706787,0.3717362880706787,1.0,1.0,-2.60100531578064,0.6745750904083252,1.9264302253723145,0.0859316512942314,0.8079389929771423,0.8079389929771423,0.0,135.95965576171875,137.0,44584.53515625,0.0,1604.44970703125,1.0,280.2593078613281,283.4263000488281,297.02935791015625,299.48779296875,293.1499938964844,293.1499938964844,280.54998779296875,40662.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897358775138855,1.0,0.0,0.0,3.3627676963806152,3.362789869308472,7.545482390014513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6968.90625,0.0,1268.609130859375,2977.34912109375,0.0,3307.737548828125,0.8461930155754089,1.0,0.0,3.0,1.0,0.0
18038640,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7518644332885742,0.2588205933570862,0.2364757508039474,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8824367523193359,0.4242431819438934,0.4049870371818542,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6944158673286438,0.4331291019916534,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.83149653673172,0.3526613116264343,0.3375098705291748,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6468708515167236,0.1636068820953369,0.7544482350349426,284.893798828125,284.95001220703125,298.35162353515625,294.012939453125,297.33843994140625,296.9820251464844,284.8961181640625,1.0,0.5085226893424988,0.3717362880706787,0.3717362880706787,1.0,1.0,-2.60100531578064,0.6745750904083252,1.9264302253723145,0.0859316512942314,0.8079389929771423,0.8079389929771423,0.0,135.95965576171875,137.0,44584.53515625,0.0,1604.44970703125,1.0,280.2593078613281,283.4263000488281,297.02935791015625,299.48779296875,293.1499938964844,293.1499938964844,280.54998779296875,40662.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897358775138855,1.0,0.0,0.0,3.3627676963806152,3.362789869308472,7.545482390014513e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6968.90625,0.0,1268.609130859375,2977.34912109375,0.0,3307.737548828125,0.8461930155754089,1.0,0.0,3.0,1.0,0.0
18038700,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7490494251251221,0.2576372027397156,0.2353026121854782,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8790604472160339,0.4224264621734619,0.403154969215393,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6917403340339661,0.4360511004924774,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8286195397377014,0.3511788547039032,0.3360182344913482,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6440569758415222,0.162514179944992,0.749454915523529,285.008544921875,284.95001220703125,298.3420104980469,293.9844055175781,297.33575439453125,296.9810791015625,285.01226806640625,1.0,0.5082284808158875,0.3723871111869812,0.3723871111869812,1.0,1.0,-2.593111038208008,0.6734521389007568,1.919658899307251,0.0869941338896751,0.8836743235588074,0.8836743235588074,0.0,136.95448303222656,137.0,43786.7265625,0.0,1597.8992919921875,1.0,280.4945678710937,283.5555419921875,296.9296569824219,299.2641296386719,293.1499938964844,293.1499938964844,280.54998779296875,34685.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803756237030029,1.0,0.0,0.0,3.410493850708008,3.410515308380127,7.761181564092112e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7157.72265625,0.0,1273.4862060546875,2977.34912109375,0.0,3220.1005859375,0.8532261252403259,1.0,0.0,3.0,1.0,0.0
18038760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7466273903846741,0.2565585076808929,0.2343725264072418,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8760519027709961,0.4207198321819305,0.4015892446041107,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6890217661857605,0.4387685060501098,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8260529637336731,0.3497939705848694,0.3347519338130951,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6415267586708069,0.1614803522825241,0.7449923753738403,284.9948425292969,284.95001220703125,298.33209228515625,293.95660400390625,297.3339233398437,296.9814758300781,284.99249267578125,1.0,0.5080727338790894,0.3729983866214752,0.3729983866214752,1.0,1.0,-2.5864932537078857,0.6726576089859009,1.9138356447219849,0.0881736129522323,0.8931455016136169,0.8931455016136169,0.0,137.9168243408203,125.0,43761.796875,0.0,1592.994873046875,1.0,280.54034423828125,283.5398864746094,296.9140014648437,299.2759094238281,293.1499938964844,293.1499938964844,280.8500061035156,33389.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763748407363892,1.0,0.0,0.0,3.4891045093536377,3.489126443862915,8.123089401124162e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6848.9365234375,0.0,1342.749755859375,2977.34912109375,0.0,3182.598388671875,0.8671683669090271,1.0,0.0,3.0,1.0,0.0
18038820,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7467507123947144,0.2544586062431335,0.2324129045009613,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8763085603713989,0.417386531829834,0.3983687162399292,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.6844242811203003,0.4348735511302948,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8263114094734192,0.3470769226551056,0.332114577293396,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6407184600830078,0.1594394445419311,0.7354859709739685,285.0596618652344,284.95001220703125,298.3112487792969,293.9034423828125,297.3296203613281,296.9823913574219,285.0546264648437,1.0,0.5027967095375061,0.3742209374904632,0.3742209374904632,1.0,1.0,-2.5610146522521973,0.6668825149536133,1.894132256507873,0.0891347378492355,1.0,1.0,0.0,135.43630981445312,113.0,42888.6484375,0.0,1547.2742919921875,1.0,280.8419494628906,283.62274169921875,296.86376953125,299.17254638671875,293.1499938964844,293.1499938964844,280.54998779296875,30721.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649041056632996,1.0,0.0,0.0,3.6935880184173584,3.6936113834381104,9.103118259190524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7546.58642578125,0.0,1542.23828125,2977.34912109375,0.0,3075.006103515625,0.9111068844795228,1.0,0.0,3.0,1.0,0.0
18038880,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7467507123947144,0.2544586062431335,0.2324129045009613,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8763085603713989,0.417386531829834,0.3983687162399292,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.6844242811203003,0.4348735511302948,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8263114094734192,0.3470769226551056,0.332114577293396,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6407184600830078,0.1594394445419311,0.7354859709739685,285.0596618652344,284.95001220703125,298.3112487792969,293.9034423828125,297.3296203613281,296.9823913574219,285.0546264648437,1.0,0.5027967095375061,0.3742209374904632,0.3742209374904632,1.0,1.0,-2.5610146522521973,0.6668825149536133,1.894132256507873,0.0891347378492355,1.0,1.0,0.0,135.43630981445312,113.0,42888.6484375,0.0,1547.2742919921875,1.0,280.8419494628906,283.62274169921875,296.86376953125,299.17254638671875,293.1499938964844,293.1499938964844,280.54998779296875,30721.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649041056632996,1.0,0.0,0.0,3.6935880184173584,3.6936113834381104,9.103118259190524e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7546.58642578125,0.0,1542.23828125,2977.34912109375,0.0,3075.006103515625,0.9111068844795228,1.0,0.0,3.0,1.0,0.0
18038940,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7491819262504578,0.2512179017066955,0.2296707779169082,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8798192143440247,0.4128410220146179,0.3942870795726776,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.6800496578216553,0.4253789782524109,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8293349146842957,0.3432900607585907,0.328706294298172,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.6420249342918396,0.1568682640790939,0.7240016460418701,284.8525390625,284.95001220703125,298.2889404296875,293.8538513183594,297.3205261230469,296.9780578613281,284.85430908203125,1.0,0.4943402707576751,0.3754434883594513,0.3754434883594513,1.0,1.0,-2.523526191711426,0.6570220589637756,1.866504192352295,0.0879806876182556,0.8435669541358948,0.8435669541358948,0.0,130.2003173828125,116.0,43031.3828125,0.0,1474.6256103515625,1.0,280.5578918457031,283.4218444824219,296.89117431640625,299.2752990722656,293.1499938964844,293.1499938964844,280.8500061035156,39830.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784976005554199,1.0,0.0,0.0,3.587265014648437,3.5872890949249268,8.586580406699795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6790.3935546875,0.0,1492.6527099609375,2977.34912109375,0.0,3202.499267578125,0.8936046957969666,1.0,0.0,3.0,1.0,0.0
18039000,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7491819262504578,0.2512179017066955,0.2296707779169082,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8798192143440247,0.4128410220146179,0.3942870795726776,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.6800496578216553,0.4253789782524109,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8293349146842957,0.3432900607585907,0.328706294298172,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.6420249342918396,0.1568682640790939,0.7240016460418701,284.8525390625,284.95001220703125,298.2889404296875,293.8538513183594,297.3205261230469,296.9780578613281,284.85430908203125,1.0,0.4943402707576751,0.3754434883594513,0.3754434883594513,1.0,1.0,-2.523526191711426,0.6570220589637756,1.866504192352295,0.0879806876182556,0.8435669541358948,0.8435669541358948,0.0,130.2003173828125,116.0,43031.3828125,0.0,1474.6256103515625,1.0,280.5578918457031,283.4218444824219,296.89117431640625,299.2752990722656,293.1499938964844,293.1499938964844,280.8500061035156,39830.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784976005554199,1.0,0.0,0.0,3.587265014648437,3.5872890949249268,8.586580406699795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6790.3935546875,0.0,1492.6527099609375,2977.34912109375,0.0,3202.499267578125,0.8936046957969666,1.0,0.0,3.0,1.0,0.0
18039060,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7489879131317139,0.2487428039312362,0.2271207571029663,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8799425363540649,0.4090666472911834,0.3903863131999969,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.6778155565261841,0.4209971725940704,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8294025659561157,0.3401165604591369,0.3254057168960571,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6409319043159485,0.1545704007148742,0.7127569317817688,284.9783935546875,284.95001220703125,298.2649841308594,293.8081970214844,297.3139038085937,296.976806640625,284.9766540527344,1.0,0.4888934195041656,0.376939445734024,0.376939445734024,1.0,1.0,-2.493018627166748,0.6501469612121582,1.8428716659545896,0.0872533395886421,0.9273751378059388,0.9273751378059388,0.0,127.35359954833984,119.0,41771.75390625,0.0,1422.9200439453125,1.0,280.8417663574219,283.5675048828125,296.7615051269531,299.0264587402344,293.1499938964844,293.1499938964844,280.54998779296875,34098.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639249205589294,1.0,0.0,0.0,3.6638784408569336,3.663902282714844,8.957264299169765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7415.6171875,0.0,1534.3822021484375,2977.34912109375,0.0,3065.820556640625,0.906958281993866,1.0,0.0,3.0,1.0,0.0
18039120,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7489879131317139,0.2487428039312362,0.2271207571029663,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8799425363540649,0.4090666472911834,0.3903863131999969,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9990000128746032,0.6778155565261841,0.4209971725940704,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8294025659561157,0.3401165604591369,0.3254057168960571,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6409319043159485,0.1545704007148742,0.7127569317817688,284.9783935546875,284.95001220703125,298.2649841308594,293.8081970214844,297.3139038085937,296.976806640625,284.9766540527344,1.0,0.4888934195041656,0.376939445734024,0.376939445734024,1.0,1.0,-2.493018627166748,0.6501469612121582,1.8428716659545896,0.0872533395886421,0.9273751378059388,0.9273751378059388,0.0,127.35359954833984,119.0,41771.75390625,0.0,1422.9200439453125,1.0,280.8417663574219,283.5675048828125,296.7615051269531,299.0264587402344,293.1499938964844,293.1499938964844,280.54998779296875,34098.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639249205589294,1.0,0.0,0.0,3.6638784408569336,3.663902282714844,8.957264299169765e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7415.6171875,0.0,1534.3822021484375,2977.34912109375,0.0,3065.820556640625,0.906958281993866,1.0,0.0,3.0,1.0,0.0
18039180,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7463892698287964,0.2457460463047027,0.2246108800172805,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8770143389701843,0.4047223925590515,0.3865004479885101,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.6737856864929199,0.420916736125946,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8268608450889587,0.3364646434783935,0.3221443295478821,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6378656625747681,0.1520759165287017,0.7019978761672974,284.86767578125,284.95001220703125,298.2392883300781,293.7669677734375,297.3057861328125,296.973876953125,284.872314453125,1.0,0.4853200018405914,0.3784354329109192,0.3784354329109192,1.0,1.0,-2.4683914184570312,0.6452339291572571,1.8231574296951287,0.0871348977088928,0.8066282868385315,0.8066282868385315,0.0,126.49237823486328,122.0,41648.26171875,0.0,1388.0140380859375,1.0,280.5579528808594,283.4632568359375,296.7768859863281,299.0843505859375,293.1499938964844,293.1499938964844,280.8500061035156,42237.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712365031242371,1.0,0.0,0.0,3.420139789581299,3.4201626777648926,7.805145969541627e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6673.67236328125,0.0,1335.892333984375,2977.34912109375,0.0,3134.4091796875,0.8598890900611877,1.0,0.0,3.0,1.0,0.0
18039240,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7463892698287964,0.2457460463047027,0.2246108800172805,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8770143389701843,0.4047223925590515,0.3865004479885101,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.6737856864929199,0.420916736125946,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8268608450889587,0.3364646434783935,0.3221443295478821,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6378656625747681,0.1520759165287017,0.7019978761672974,284.86767578125,284.95001220703125,298.2392883300781,293.7669677734375,297.3057861328125,296.973876953125,284.872314453125,1.0,0.4853200018405914,0.3784354329109192,0.3784354329109192,1.0,1.0,-2.4683914184570312,0.6452339291572571,1.8231574296951287,0.0871348977088928,0.8066282868385315,0.8066282868385315,0.0,126.49237823486328,122.0,41648.26171875,0.0,1388.0140380859375,1.0,280.5579528808594,283.4632568359375,296.7768859863281,299.0843505859375,293.1499938964844,293.1499938964844,280.8500061035156,42237.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712365031242371,1.0,0.0,0.0,3.420139789581299,3.4201626777648926,7.805145969541627e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6673.67236328125,0.0,1335.892333984375,2977.34912109375,0.0,3134.4091796875,0.8598890900611877,1.0,0.0,3.0,1.0,0.0
18039300,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.744533896446228,0.2445637583732605,0.2233834415674209,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.874828040599823,0.4028761386871338,0.3845797479152679,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.671758234500885,0.4219236373901367,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.824946939945221,0.3348945379257202,0.3205157220363617,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6358200907707214,0.1509311199188232,0.6965784430503845,284.996826171875,284.95001220703125,298.2257080078125,293.74810791015625,297.3023986816406,296.9734802246094,285.0019226074219,1.0,0.484026700258255,0.3791834115982055,0.3791834115982055,1.0,1.0,-2.4573473930358887,0.6431893706321716,1.8141580820083616,0.0872165709733963,0.8859654068946838,0.8859654068946838,0.0,126.53884887695312,122.0,40774.22265625,0.0,1374.3643798828125,1.0,280.79571533203125,283.6063537597656,296.67840576171875,298.85791015625,293.1499938964844,293.1499938964844,280.8500061035156,35477.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599220514297485,1.0,0.0,0.0,3.4563565254211426,3.456378698348999,7.971322588673502e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6855.25146484375,0.0,1324.5103759765625,2977.34912109375,0.0,3028.27392578125,0.864227831363678,1.0,0.0,3.0,1.0,0.0
18039360,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7429264187812805,0.2435152530670166,0.2224408686161041,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8728175759315491,0.4011789560317993,0.3829765915870666,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6696957945823669,0.4230375289916992,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8231804966926575,0.3334586322307586,0.3191559314727783,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6339131593704224,0.1498656272888183,0.6917928457260132,284.99078369140625,284.95001220703125,298.2116394042969,293.7304992675781,297.2996520996094,296.9740295410156,284.9886474609375,1.0,0.483050674200058,0.3799690902233124,0.3799690902233124,1.0,1.0,-2.448241710662842,0.6418702006340027,1.8063713312149048,0.0876718387007713,0.898171067237854,0.898171067237854,0.0,126.69782257080078,110.0,40697.47265625,0.0,1363.6878662109375,1.0,280.8407592773437,283.5971069335937,296.6707458496094,298.87261962890625,293.1499938964844,293.1499938964844,281.1499938964844,33804.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540626168251038,1.0,0.0,0.0,3.5305631160736084,3.530585765838623,8.317279025504831e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6560.48583984375,0.0,1388.4130859375,2977.34912109375,0.0,2973.33544921875,0.8768196702003479,1.0,0.0,3.0,1.0,0.0
18039420,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7444831728935242,0.2414953559637069,0.2205092906951904,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8748569488525391,0.3978912532329559,0.3797506988048553,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.6662841439247131,0.4165849983692169,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8249111771583557,0.3306905329227447,0.3164160847663879,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6341190338134766,0.1478061527013778,0.6819444298744202,285.0722351074219,284.95001220703125,298.18194580078125,293.6991882324219,297.2936706542969,296.9757080078125,285.06793212890625,1.0,0.4764898419380188,0.3815404176712036,0.3815404176712036,1.0,1.0,-2.4191837310791016,0.6354533433914185,1.7837305068969729,0.0876070857048034,1.0,1.0,0.0,123.1153335571289,113.0,39731.3984375,0.0,1313.1884765625,1.0,281.1419982910156,283.6974792480469,296.6424560546875,298.7847900390625,293.1499938964844,293.1499938964844,280.8500061035156,31200.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389343619346619,1.0,0.0,0.0,3.7218949794769287,3.721918821334839,9.243181580131932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7218.61767578125,0.0,1578.0167236328125,2977.34912109375,0.0,2831.7607421875,0.917751133441925,1.0,0.0,3.0,1.0,0.0
18039480,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7444831728935242,0.2414953559637069,0.2205092906951904,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8748569488525391,0.3978912532329559,0.3797506988048553,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.9990000128746032,0.6662841439247131,0.4165849983692169,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8249111771583557,0.3306905329227447,0.3164160847663879,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6341190338134766,0.1478061527013778,0.6819444298744202,285.0722351074219,284.95001220703125,298.18194580078125,293.6991882324219,297.2936706542969,296.9757080078125,285.06793212890625,1.0,0.4764898419380188,0.3815404176712036,0.3815404176712036,1.0,1.0,-2.4191837310791016,0.6354533433914185,1.7837305068969729,0.0876070857048034,1.0,1.0,0.0,123.1153335571289,113.0,39731.3984375,0.0,1313.1884765625,1.0,281.1419982910156,283.6974792480469,296.6424560546875,298.7847900390625,293.1499938964844,293.1499938964844,280.8500061035156,31200.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389343619346619,1.0,0.0,0.0,3.7218949794769287,3.721918821334839,9.243181580131932e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,7218.61767578125,0.0,1578.0167236328125,2977.34912109375,0.0,2831.7607421875,0.917751133441925,1.0,0.0,3.0,1.0,0.0
18039540,296.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.7427448630332947,0.0,0.2180064171552658,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.8730118870735168,0.0,0.3758819699287414,296.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.0,0.4149267971515655,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.8232712745666504,0.0,0.3131477236747741,296.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.6317880153656006,0.0,0.6713079214096069,284.85894775390625,294.1499938964844,298.1499938964844,293.6734619140625,297.2838134765625,296.9728088378906,284.8605041503906,0.0,0.0,0.3831117749214172,0.3831117749214172,1.0,1.0,-2.3928263187408447,0.6299034953117371,1.762923002243042,0.0877343341708183,0.0,0.0,0.0,121.60517120361328,60.0,40155.890625,0.0,1275.39794921875,0.0,280.8573608398437,283.486572265625,296.7077941894531,298.93341064453125,293.1499938964844,293.1499938964844,278.1499938964844,39119.578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646779537200928,3.646804094314575,8.873855108504358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1552.9093017578125,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.7427448630332947,0.0,0.2180064171552658,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.8730118870735168,0.0,0.3758819699287414,296.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.0,0.4149267971515655,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.8232712745666504,0.0,0.3131477236747741,296.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.6317880153656006,0.0,0.6713079214096069,284.85894775390625,294.1499938964844,298.1499938964844,293.6734619140625,297.2838134765625,296.9728088378906,284.8605041503906,0.0,0.0,0.3831117749214172,0.3831117749214172,1.0,1.0,-2.3928263187408447,0.6299034953117371,1.762923002243042,0.0877343341708183,0.0,0.0,0.0,121.60517120361328,60.0,40155.890625,0.0,1275.39794921875,0.0,280.8573608398437,283.486572265625,296.7077941894531,298.93341064453125,293.1499938964844,293.1499938964844,278.1499938964844,39119.578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646779537200928,3.646804094314575,8.873855108504358e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,1552.9093017578125,2977.34912109375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.4121560454368591,0.0,0.001560287317261,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.4121560454368591,0.0,0.0016430640826001,297.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.4121560454368591,0.0,0.0012135644210502,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.4121560454368591,0.0,0.0016430617542937,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0077939564362168,286.5190734863281,294.1499938964844,298.13189697265625,293.6629943847656,296.4276428222656,297.0040588378906,283.9257507324219,0.0,0.0,0.3066945970058441,0.3066945970058441,1.0,1.0,-0.0168210119009017,0.004751750268042,0.0120692625641822,-0.0335434079170227,0.0,0.0,0.0,-0.0933692827820777,60.0,2301.36865234375,0.0,-1.884937228169292e-05,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,4.7375215217471123e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8018920773868465e-12,1.8019797893426004e-12,3.369084301051943e-18,8.268398465904879e-11,8.268389445342804e-11,8.789334653624284e-17,0.0,0.0,-0.0,0.0,0.0,1.922843533984168e-21,8.919990023405658e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0008399594807997,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0013936308678239,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0016794450348243,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0011751907877624,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,0.0027461738791316,286.4432983398437,294.1499938964844,298.110595703125,293.6541748046875,296.650146484375,297.194580078125,283.40643310546875,0.0,0.0,0.2298670560121536,0.2298670560121536,1.0,1.0,-0.0094031682237982,0.002154505578801,0.0072486628778278,-0.0332578718662261,0.0,0.0,0.0,-0.054669689387083,60.0,1122.2264404296875,0.0,-6.027657036611345e-06,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.882278602298148e-23,2.218874033186737e-23,2.806056201515288e-26,5.9493683427927066e-18,5.944687327706268e-18,4.680859586175946e-21,0.0,0.0,-0.0,0.0,0.0,8.736030938232348e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,9.737041546031831e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001016386595438,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,7.392404222628102e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001020235140458,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0004889394622296,286.4166259765625,294.1499938964844,298.05914306640625,293.6415405273437,296.7069091796875,297.5662536621094,283.13494873046875,0.0,0.0,0.0766223520040512,0.0766223520040512,1.0,1.0,-0.0010369409574195,3.282427496742457e-05,0.0010041166096925,-0.0301512666046619,0.0,0.0,0.0,-0.0106177441775798,60.0,227.9407196044922,0.0,-7.32922060819874e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.42223105676197e-35,-9.921300890634728e-35,-5.749353775336977e-35,-1.7303616750586326e-21,-8.107338850429027e-22,-9.196278405028276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,9.737041546031831e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001016386595438,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,7.392404222628102e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0001020235140458,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0004889394622296,286.4166259765625,294.1499938964844,298.05914306640625,293.6415405273437,296.7069091796875,297.5662536621094,283.13494873046875,0.0,0.0,0.0766223520040512,0.0766223520040512,1.0,1.0,-0.0010369409574195,3.282427496742457e-05,0.0010041166096925,-0.0301512666046619,0.0,0.0,0.0,-0.0106177441775798,60.0,227.9407196044922,0.0,-7.32922060819874e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.42223105676197e-35,-9.921300890634728e-35,-5.749353775336977e-35,-1.7303616750586326e-21,-8.107338850429027e-22,-9.196278405028276e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,9.786801820155232e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.0001030616404023,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,7.612305489601567e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001030607818393,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0004888654220849,286.4101257324219,294.1499938964844,298.0292053222656,293.63751220703125,296.71929931640625,297.6707458496094,283.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429150424897,2.0019010449345842e-08,0.0010428950190544,-0.0275475122034549,0.0,0.0,0.0,-0.0102060800418257,60.0,109.64414978027344,0.0,-7.41570431728178e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145296645548182e-38,1.7178107293707883e-38,9.260751352094167e-39,-1.6524659394496077e-21,-8.263129917750294e-22,-8.261528971874802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
