time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039960,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.697434870759024e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.0001021191492327,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,7.542513776570559e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001021189018501,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0004844053764827,286.403564453125,294.1499938964844,297.99658203125,293.6349182128906,296.7312316894531,297.7395935058594,283.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333894751966,9.788188037873624e-09,0.0010333796963095,-0.0246387179940938,0.0,0.0,0.0,-0.0096551161259412,60.0,60.13680648803711,0.0,-7.280861780145642e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.783505853677006e-43,-4.596258962985399e-43,-2.4802982818549266e-43,-1.652578626652197e-21,-8.262903735551549e-22,-8.262882026099437e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,9.52881164266728e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,0.000100343437225,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,7.411356637021527e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,0.0001003431971184,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.0004759823787026,286.3902282714844,294.1499938964844,297.9237670898437,293.6336364746094,296.7535095214844,297.8074951171875,283.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154177434742,7.666406176554119e-09,0.001015410060063,-0.0191361680626869,0.0,0.0,0.0,-0.0086133889853954,60.0,32.271270751953125,0.0,-7.029834137028956e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6525799393167429e-21,-8.2629002014546955e-22,-8.262899696583714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,9.52881164266728e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,0.000100343437225,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,7.411356637021527e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,0.0001003431971184,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,0.0004759823787026,286.3902282714844,294.1499938964844,297.9237670898437,293.6336364746094,296.7535095214844,297.8074951171875,283.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154177434742,7.666406176554119e-09,0.001015410060063,-0.0191361680626869,0.0,0.0,0.0,-0.0086133889853954,60.0,32.271270751953125,0.0,-7.029834137028956e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6525799393167429e-21,-8.2629002014546955e-22,-8.262899696583714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,9.441699512535706e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.942609904101118e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,7.343601464526728e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,9.942586621036752e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0004716310068033,286.3766784667969,294.1499938964844,297.841552734375,293.6370544433594,296.7736511230469,297.8258972167969,283.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580723521665277e-09,0.0010061226785182,-0.0162925831973552,0.0,0.0,0.0,-0.0080751655623316,60.0,26.98264503479004,0.0,-6.90186752194677e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6525799393167429e-21,-8.262899696583714e-22,-8.262899696583714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,9.441699512535706e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,9.942609904101118e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,7.343601464526728e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802307128906,0.0,0.0,9.942586621036752e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0004716310068033,286.3766784667969,294.1499938964844,297.841552734375,293.6370544433594,296.7736511230469,297.8258972167969,283.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580723521665277e-09,0.0010061226785182,-0.0162925831973552,0.0,0.0,0.0,-0.0080751655623316,60.0,26.98264503479004,0.0,-6.90186752194677e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6525799393167429e-21,-8.262899696583714e-22,-8.262899696583714e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,9.53290582401678e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.000100386532722,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,7.41453914088197e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001003863071673,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.000476186920423,286.3627014160156,294.1499938964844,297.7509155273437,293.6444396972656,296.79180908203125,297.8163146972656,283.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158397490158,7.717000372053917e-09,0.0010158319491893,-0.0192687697708606,0.0,0.0,0.0,-0.0086384313181042,60.0,25.58870506286621,0.0,-7.035831828261507e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6525799393167429e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,9.53290582401678e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.000100386532722,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,7.41453914088197e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001003863071673,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.000476186920423,286.3627014160156,294.1499938964844,297.7509155273437,293.6444396972656,296.79180908203125,297.8163146972656,283.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158397490158,7.717000372053917e-09,0.0010158319491893,-0.0192687697708606,0.0,0.0,0.0,-0.0086384313181042,60.0,25.58870506286621,0.0,-7.035831828261507e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6525799393167429e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.882215090328828e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001040649440255,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,7.686226308578625e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001040647111949,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0004936356563121,286.3480529785156,294.1499938964844,297.6526794433594,293.6551513671875,296.808349609375,297.7720947265625,283.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530523722991,1.2069477861587076e-08,0.0010530402651056,-0.0306636150926351,0.0,0.0,0.0,-0.0107960943132638,60.0,25.15131568908692,0.0,-7.560876014167661e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.882215090328828e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001040649440255,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,7.686226308578625e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001040647111949,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0004936356563121,286.3480529785156,294.1499938964844,297.6526794433594,293.6551513671875,296.808349609375,297.7720947265625,283.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530523722991,1.2069477861587076e-08,0.0010530402651056,-0.0306636150926351,0.0,0.0,0.0,-0.0107960943132638,60.0,25.15131568908692,0.0,-7.560876014167661e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0001016024907585,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001069927893695,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,7.902475772425532e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.0001069925492629,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.000507524004206,286.3403015136719,294.1499938964844,297.6010131835937,293.6615295410156,296.8160095214844,297.7304077148437,283.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826778598129,1.5534022068663944e-08,0.0010826623765751,-0.0397256463766098,0.0,0.0,0.0,-0.0125136021524667,60.0,25.14492988586425,0.0,-7.99229482595365e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001047278419719,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.000110283937829,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,8.145559695549309e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001102836977224,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0005231357063166,286.332275390625,294.1499938964844,297.5477600097656,293.6684875488281,296.8233947753906,297.6778869628906,283.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159756686538,1.9428624042916454e-08,0.0011159562272951,-0.0499009899795055,0.0,0.0,0.0,-0.0144442813470959,60.0,25.224363327026367,0.0,-8.491537784038884e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001099937653634,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0001158292288891,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,8.555134263588116e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001158289742306,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0005494400393217,286.3153076171875,294.1499938964844,297.4370422363281,293.6838073730469,296.8367614746094,297.5506591796875,283.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720968177542,2.599101200928544e-08,0.0011720708571374,-0.0670104473829269,0.0,0.0,0.0,-0.0176975410431623,60.0,25.48538017272949,0.0,-9.366917197439761e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001099937653634,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,0.0001158292288891,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,8.555134263588116e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001158289742306,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528869628906,0.0,0.0,0.0005494400393217,286.3153076171875,294.1499938964844,297.4370422363281,293.6838073730469,296.8367614746094,297.5506591796875,283.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720968177542,2.599101200928544e-08,0.0011720708571374,-0.0670104473829269,0.0,0.0,0.0,-0.0176975410431623,60.0,25.48538017272949,0.0,-9.366917197439761e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0001078790446626,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.000113602312922,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,8.390653965761885e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001136020655394,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0005388766294345,286.2977600097656,294.1499938964844,297.3214416503906,293.70050048828125,296.8478088378906,297.4271240234375,283.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495921062305,2.3355294587190656e-08,0.0011495687067508,-0.0601446740329265,0.0,0.0,0.0,-0.0163910817354917,60.0,25.288516998291016,0.0,-9.010173585011216e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0001078790446626,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.000113602312922,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,8.390653965761885e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0001136020655394,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.0005388766294345,286.2977600097656,294.1499938964844,297.3214416503906,293.70050048828125,296.8478088378906,297.4271240234375,283.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495921062305,2.3355294587190656e-08,0.0011495687067508,-0.0601446740329265,0.0,0.0,0.0,-0.0163910817354917,60.0,25.288516998291016,0.0,-9.010173585011216e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001006007951218,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001059379210346,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,7.824562635505572e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001059376954799,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0005025203572586,286.28082275390625,294.1499938964844,297.2017822265625,293.718017578125,296.8558959960937,297.3310852050781,283.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720381978899,1.4285045146777977e-08,0.0010720239952206,-0.0364597178995609,0.0,0.0,0.0,-0.0118946395814418,60.0,24.19953346252441,0.0,-7.835384252530275e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001006007951218,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001059379210346,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,7.824562635505572e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001059376954799,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0005025203572586,286.28082275390625,294.1499938964844,297.2017822265625,293.718017578125,296.8558959960937,297.3310852050781,283.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720381978899,1.4285045146777977e-08,0.0010720239952206,-0.0364597178995609,0.0,0.0,0.0,-0.0118946395814418,60.0,24.19953346252441,0.0,-7.835384252530275e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,9.52208720264025e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001002725766738,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.406120130326599e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001002723656711,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.0004756466369144,286.2648620605469,294.1499938964844,297.0790405273437,293.73583984375,296.86102294921875,297.2633972167969,283.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146946879103,7.581025585068346e-09,0.0010146871209144,-0.0189126264303922,0.0,0.0,0.0,-0.0085711125284433,60.0,22.853710174560547,0.0,-7.019730929869183e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,9.52208720264025e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0001002725766738,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.406120130326599e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001002723656711,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.0004756466369144,286.2648620605469,294.1499938964844,297.0790405273437,293.73583984375,296.86102294921875,297.2633972167969,283.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146946879103,7.581025585068346e-09,0.0010146871209144,-0.0189126264303922,0.0,0.0,0.0,-0.0085711125284433,60.0,22.853710174560547,0.0,-7.019730929869183e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,9.455604595132172e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,9.957247675629333e-05,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,7.35441135475412e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,9.957226575352252e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0004723257152363,286.2569885253906,294.1499938964844,297.0167541503906,293.74468994140625,296.862548828125,297.233154296875,283.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076028993353,6.752535863796538e-09,0.0010075961472466,-0.0167426243424415,0.0,0.0,0.0,-0.0081603620201349,60.0,22.3539981842041,0.0,-6.922040540757737e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,9.518324077362196e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001002329445327,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,7.403193012578413e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001002327335299,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0004754586843773,286.2491149902344,294.1499938964844,296.9540405273437,293.7534484863281,296.86358642578125,297.19854736328125,283.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014272798784,7.53394857611056e-09,0.0010142652317881,-0.0187893472611904,0.0,0.0,0.0,-0.0085476776584982,60.0,22.004961013793945,0.0,-7.014163827534503e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001003858997137,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.000105711609649,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,7.807846850482747e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001057113986462,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0005014470079913,286.2327575683594,294.1499938964844,296.82769775390625,293.7704467773437,296.8639221191406,297.0788879394531,283.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696972021833,1.4016666938232449e-08,0.0010696831159293,-0.0357578434050083,0.0,0.0,0.0,-0.0117613626644015,60.0,21.903038024902344,0.0,-7.801877188740036e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001003858997137,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.000105711609649,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,7.807846850482747e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001057113986462,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0005014470079913,286.2327575683594,294.1499938964844,296.82769775390625,293.7704467773437,296.8639221191406,297.0788879394531,283.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696972021833,1.4016666938232449e-08,0.0010696831159293,-0.0357578434050083,0.0,0.0,0.0,-0.0117613626644015,60.0,21.903038024902344,0.0,-7.801877188740036e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.000106093553768,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001117220672313,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,8.251777762779966e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001117218416766,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0005299578770063,286.2153015136719,294.1499938964844,296.7008972167969,293.7864685058594,296.86187744140625,296.8981018066406,283.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305321240797,2.112912689256064e-08,0.0011305110529065,-0.0543392449617385,0.0,0.0,0.0,-0.0152873639017343,60.0,22.30697631835937,0.0,-8.71425669402015e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,0.000106093553768,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001117220672313,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,8.251777762779966e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001117218416766,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0005299578770063,286.2153015136719,294.1499938964844,296.7008972167969,293.7864685058594,296.86187744140625,296.8981018066406,283.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305321240797,2.112912689256064e-08,0.0011305110529065,-0.0543392449617385,0.0,0.0,0.0,-0.0152873639017343,60.0,22.30697631835937,0.0,-8.71425669402015e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0001050053251674,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001105760966311,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,8.167135820258409e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0001105758783523,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0005245219799689,286.1972961425781,294.1499938964844,296.57452392578125,293.8011779785156,296.85711669921875,296.734619140625,284.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189606739208,1.977279495690709e-08,0.001118940883316,-0.0507994666695594,0.0,0.0,0.0,-0.0146151110529899,60.0,22.32047843933105,0.0,-8.53637729392176e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0001050053251674,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001105760966311,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,8.167135820258409e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,0.0001105758783523,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0005245219799689,286.1972961425781,294.1499938964844,296.57452392578125,293.8011779785156,296.85711669921875,296.734619140625,284.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189606739208,1.977279495690709e-08,0.001118940883316,-0.0507994666695594,0.0,0.0,0.0,-0.0146151110529899,60.0,22.32047843933105,0.0,-8.53637729392176e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,9.87001767498441e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0001039364433381,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,7.676731183892116e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001039362323353,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0004930265131406,286.1800842285156,294.1499938964844,296.4494934082031,293.8143005371094,296.85028076171875,296.6236267089844,284.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517741320654,1.1915560982345141e-08,0.0010517622577026,-0.0302607957273721,0.0,0.0,0.0,-0.0107199819758534,60.0,21.505321502685547,0.0,-7.541981972281064e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,9.87001767498441e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0001039364433381,299.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99237060546875,0.0,0.0,7.676731183892116e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001039362323353,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0004930265131406,286.1800842285156,294.1499938964844,296.4494934082031,293.8143005371094,296.85028076171875,296.6236267089844,284.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517741320654,1.1915560982345141e-08,0.0010517622577026,-0.0302607957273721,0.0,0.0,0.0,-0.0107199819758534,60.0,21.505321502685547,0.0,-7.541981972281064e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.603233047528192e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,0.0001011270578601,299.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,7.469230331480503e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0001011268614092,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0004797001311089,286.1718444824219,294.1499938964844,296.38775634765625,293.8201904296875,296.84625244140625,296.58465576171875,284.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233358480036,8.591162448112755e-09,0.0010233272332698,-0.0215580500662326,0.0,0.0,0.0,-0.0090718939900398,60.0,20.956796646118164,0.0,-7.13976575639208e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,9.468037023907527e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.970336395781489e-05,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,7.364076736848801e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,9.97031747829169e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97412109375,0.0,0.0,0.0004729468200821,286.16375732421875,294.1499938964844,296.3266906738281,293.8255920410156,296.841796875,296.5511169433594,284.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089190909639,6.906481608837112e-09,0.0010089122224599,-0.0171458628028631,0.0,0.0,0.0,-0.0082366773858666,60.0,20.47126007080078,0.0,-6.940140906408487e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,9.608765685698016e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001011853091767,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,7.47353260521777e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001011851127259,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.000479976501083,286.1475524902344,294.1499938964844,296.2069702148437,293.8348999023437,296.8314208984375,296.4743957519531,284.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238968534395,8.659832850810291e-09,0.0010238881222903,-0.0217378996312618,0.0,0.0,0.0,-0.0091058043763041,60.0,19.94147300720215,0.0,-7.147965419562753e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,9.608765685698016e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001011853091767,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,7.47353260521777e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0001011851127259,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.000479976501083,286.1475524902344,294.1499938964844,296.2069702148437,293.8348999023437,296.8314208984375,296.4743957519531,284.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238968534395,8.659832850810291e-09,0.0010238881222903,-0.0217378996312618,0.0,0.0,0.0,-0.0091058043763041,60.0,19.94147300720215,0.0,-7.147965419562753e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.0001022365759126,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001076604385161,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.951784937176853e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001076602347893,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0005106916069053,286.13055419921875,294.1499938964844,296.0912780761719,293.842041015625,296.81842041015625,296.3316650390625,284.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894081788137,1.6321738627311788e-08,0.0010893917642533,-0.0417847819626331,0.0,0.0,0.0,-0.0129040759056806,60.0,20.160789489746094,0.0,-8.09205289442616e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.0001022365759126,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001076604385161,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.951784937176853e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001076602347893,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0005106916069053,286.13055419921875,294.1499938964844,296.0912780761719,293.842041015625,296.81842041015625,296.3316650390625,284.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894081788137,1.6321738627311788e-08,0.0010893917642533,-0.0417847819626331,0.0,0.0,0.0,-0.0129040759056806,60.0,20.160789489746094,0.0,-8.09205289442616e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001092273087124,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001150220341514,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,8.495510701322928e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001150218231487,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,0.0005456116632558,286.1123962402344,294.1499938964844,295.9804382324219,293.846923828125,296.8024597167969,296.1438293457031,284.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639039730653,2.5033330075530106e-08,0.0011638789437711,-0.0645168200135231,0.0,0.0,0.0,-0.0172227621078491,60.0,20.821971893310547,0.0,-9.236497788833733e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001092273087124,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001150220341514,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,8.495510701322928e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,0.0001150218231487,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,0.0005456116632558,286.1123962402344,294.1499938964844,295.9804382324219,293.846923828125,296.8024597167969,296.1438293457031,284.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639039730653,2.5033330075530106e-08,0.0011638789437711,-0.0645168200135231,0.0,0.0,0.0,-0.0172227621078491,60.0,20.821971893310547,0.0,-9.236497788833733e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001102908427128,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001161419859272,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,8.578230335842818e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0001161417749244,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0005509242764674,286.09356689453125,294.1499938964844,295.8753967285156,293.8494873046875,296.78399658203125,295.9888000488281,284.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175265526399,2.6358591753705696e-08,0.0011752391001209,-0.0679672136902809,0.0,0.0,0.0,-0.017879894003272,60.0,21.17243003845215,0.0,-9.417214386076013e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001102908427128,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001161419859272,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,8.578230335842818e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.0001161417749244,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0005509242764674,286.09356689453125,294.1499938964844,295.8753967285156,293.8494873046875,296.78399658203125,295.9888000488281,284.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175265526399,2.6358591753705696e-08,0.0011752391001209,-0.0679672136902809,0.0,0.0,0.0,-0.017879894003272,60.0,21.17243003845215,0.0,-9.417214386076013e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
