time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042300,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.000107725347334,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0001134403864853,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,8.378690108656883e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0001134401754825,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0005381091032177,286.0843811035156,294.1499938964844,295.8253479003906,293.849853515625,296.7743225097656,295.930419921875,284.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114793155808,2.3161259576909288e-08,0.0011479083914309,-0.0596388950943946,0.0,0.0,0.0,-0.0162948835641145,60.0,20.99710464477539,0.0,-8.984184773908056e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.0001047019468387,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001102565875044,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,8.143534796545282e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001102563837775,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0005230066599324,286.0754699707031,294.1499938964844,295.77703857421875,293.8496398925781,296.7644958496094,295.8829040527344,284.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157176923006,1.9393427308500577e-08,0.0011156983673572,-0.0498090498149395,0.0,0.0,0.0,-0.0144270490854978,60.0,20.633325576782227,0.0,-8.486952651765024e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,9.909018262987956e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001043470983859,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,7.70706101320684e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,0.000104346909211,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.000494974781759,286.05841064453125,294.1499938964844,295.68621826171875,293.84735107421875,296.7445983886719,295.8082580566406,284.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055913278833,1.2400310112070656e-08,0.0010559008223935,-0.0315292812883853,0.0,0.0,0.0,-0.010960261337459,60.0,19.71084213256836,0.0,-7.60155245416172e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,9.909018262987956e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001043470983859,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,7.70706101320684e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,0.000104346909211,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.000494974781759,286.05841064453125,294.1499938964844,295.68621826171875,293.84735107421875,296.7445983886719,295.8082580566406,284.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055913278833,1.2400310112070656e-08,0.0010559008223935,-0.0315292812883853,0.0,0.0,0.0,-0.010960261337459,60.0,19.71084213256836,0.0,-7.60155245416172e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,9.569685062160715e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001007737373583,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.44313292670995e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,0.0001007735627354,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0004780244780704,286.0421447753906,294.1499938964844,295.6038818359375,293.8425598144531,296.724365234375,295.7525329589844,284.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197449009865,8.171889831487533e-09,0.001019736751914,-0.0204600822180509,0.0,0.0,0.0,-0.008864015340805,60.0,18.92990493774414,0.0,-7.089820286410031e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,9.569685062160715e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001007737373583,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,7.44313292670995e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,0.0001007735627354,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0004780244780704,286.0421447753906,294.1499938964844,295.6038818359375,293.8425598144531,296.724365234375,295.7525329589844,284.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197449009865,8.171889831487533e-09,0.001019736751914,-0.0204600822180509,0.0,0.0,0.0,-0.008864015340805,60.0,18.92990493774414,0.0,-7.089820286410031e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,9.45145293371752e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,9.952869004337116e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,7.351173553615808e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.952851542038844e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0004721185541711,286.0262756347656,294.1499938964844,295.5308532714844,293.8352966308594,296.7034912109375,295.7037048339844,284.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007137238048,6.698548826733486e-09,0.0010071304859593,-0.0166012160480022,0.0,0.0,0.0,-0.0081335781142115,60.0,18.40755271911621,0.0,-6.91569823629834e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,9.45145293371752e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922119140625,0.0,0.0,9.952869004337116e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,7.351173553615808e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.952851542038844e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89508056640625,0.0,0.0,0.0004721185541711,286.0262756347656,294.1499938964844,295.5308532714844,293.8352966308594,296.7034912109375,295.7037048339844,284.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007137238048,6.698548826733486e-09,0.0010071304859593,-0.0166012160480022,0.0,0.0,0.0,-0.0081335781142115,60.0,18.40755271911621,0.0,-6.91569823629834e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,9.473104000790045e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,9.97566821752116e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.368012302322313e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,9.975650755222888e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0004732000816147,286.0105285644531,294.1499938964844,295.46807861328125,293.82550048828125,296.681884765625,295.65264892578125,284.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094397002831,6.968175370047902e-09,0.0010094328317791,-0.0173074658960104,0.0,0.0,0.0,-0.0082672275602817,60.0,18.123432159423828,0.0,-6.947402653167958e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,9.473104000790045e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,9.97566821752116e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.368012302322313e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,9.975650755222888e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0004732000816147,286.0105285644531,294.1499938964844,295.46807861328125,293.82550048828125,296.681884765625,295.65264892578125,284.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094397002831,6.968175370047902e-09,0.0010094328317791,-0.0173074658960104,0.0,0.0,0.0,-0.0082672275602817,60.0,18.123432159423828,0.0,-6.947402653167958e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.507287904853e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.0001001166529022,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,7.394600106636062e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.0001001164782792,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0004749076324515,286.002685546875,294.1499938964844,295.4407958984375,293.81964111328125,296.6707763671875,295.624267578125,284.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130819864571,7.394040935082556e-09,0.0010130746522918,-0.0184229053556919,0.0,0.0,0.0,-0.0084783481433987,60.0,18.051498413085938,0.0,-6.997624524274215e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.548149682814255e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,0.0001005469530355,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,7.426381489494815e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001005467784125,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0004769487713929,285.9947814941406,294.1499938964844,295.4164123535156,293.8131408691406,296.65948486328125,295.5945129394531,284.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174351045861,7.903121712615757e-09,0.0010174271883442,-0.0197562165558338,0.0,0.0,0.0,-0.0087307188659906,60.0,18.00200080871582,0.0,-7.057897022377801e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,9.61712357820943e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0001012732755043,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,7.48002712498419e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001012731081573,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0004803941701538,285.9790344238281,294.1499938964844,295.3767395019531,293.798095703125,296.6365051269531,295.53515625,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024785102345,8.762411241036716e-09,0.0010247763711959,-0.0220065023750066,0.0,0.0,0.0,-0.0091567123308777,60.0,17.925827026367188,0.0,-7.160218018498199e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,9.61712357820943e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0001012732755043,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,7.48002712498419e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001012731081573,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0004803941701538,285.9790344238281,294.1499938964844,295.3767395019531,293.798095703125,296.6365051269531,295.53515625,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024785102345,8.762411241036716e-09,0.0010247763711959,-0.0220065023750066,0.0,0.0,0.0,-0.0091567123308777,60.0,17.925827026367188,0.0,-7.160218018498199e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,9.645422687754036e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001015712769003,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.502037624362856e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001015711095533,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0004818078014068,285.9633178710937,294.1499938964844,295.3500061035156,293.7802734375,296.6133117675781,295.48150634765625,284.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278006084263,9.114891952322068e-09,0.0010277915280312,-0.0229294765740633,0.0,0.0,0.0,-0.009331458248198,60.0,17.8348445892334,0.0,-7.20240223017754e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,9.645422687754036e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001015712769003,299.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.502037624362856e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001015711095533,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,0.0004818078014068,285.9633178710937,294.1499938964844,295.3500061035156,293.7802734375,296.6133117675781,295.48150634765625,284.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278006084263,9.114891952322068e-09,0.0010277915280312,-0.0229294765740633,0.0,0.0,0.0,-0.009331458248198,60.0,17.8348445892334,0.0,-7.20240223017754e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,9.639162453822792e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,0.0001015053494484,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.497167825931683e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0001015051821013,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0004814950807485,285.9477233886719,294.1499938964844,295.3302917480469,293.7613220214844,296.5901794433594,295.4373474121094,284.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271337814629,9.036745574064753e-09,0.0010271247010678,-0.0227248519659042,0.0,0.0,0.0,-0.0092927245423197,60.0,17.69919204711914,0.0,-7.19303940854843e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,9.639162453822792e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,0.0001015053494484,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.497167825931683e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0001015051821013,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0004814950807485,285.9477233886719,294.1499938964844,295.3302917480469,293.7613220214844,296.5901794433594,295.4373474121094,284.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271337814629,9.036745574064753e-09,0.0010271247010678,-0.0227248519659042,0.0,0.0,0.0,-0.0092927245423197,60.0,17.69919204711914,0.0,-7.19303940854843e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,9.627320832805708e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001013806468108,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.487957191187888e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0001013804794638,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0004809035744983,285.93231201171875,294.1499938964844,295.3111267089844,293.7428894042969,296.567138671875,295.4017639160156,284.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258698603138,8.889059266437016e-09,0.0010258610127493,-0.0223381351679563,0.0,0.0,0.0,-0.0092195058241486,60.0,17.545679092407227,-0.0,-7.175360394739982e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,9.627320832805708e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0001013806468108,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.487957191187888e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0001013804794638,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0004809035744983,285.93231201171875,294.1499938964844,295.3111267089844,293.7428894042969,296.567138671875,295.4017639160156,284.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258698603138,8.889059266437016e-09,0.0010258610127493,-0.0223381351679563,0.0,0.0,0.0,-0.0092195058241486,60.0,17.545679092407227,-0.0,-7.175360394739982e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,9.6201038104482e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0001013046421576,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,7.482343789888546e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0001013044820865,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0004805430653505,285.9246520996094,294.1499938964844,295.3017578125,293.7338562011719,296.5556640625,295.3861389160156,284.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250998893752,8.79906547623932e-09,0.0010250911582261,-0.0221024844795465,0.0,0.0,0.0,-0.0091748908162117,60.0,17.467193603515625,-0.0,-7.16459851446416e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,9.611878340365364e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256530761719,0.0,0.0,0.0001012180218822,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,7.475945312762633e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,0.0001012178618111,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0004801322065759,285.91705322265625,294.1499938964844,295.2925109863281,293.7249450683594,296.544189453125,295.3717346191406,284.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242230491712,8.696505737759708e-09,0.0010242143180221,-0.0218339208513498,0.0,0.0,0.0,-0.0091240480542182,60.0,17.388507843017578,-0.0,-7.152343783900508e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,9.593189315637574e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001010212145047,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,7.461409404641017e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001010210544336,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0004791986721102,285.9019775390625,294.1499938964844,295.2743530273437,293.7074890136719,296.5213928222656,295.3454895019531,284.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463513445633453e-09,0.0010222225682809,-0.0212237909436225,0.0,0.0,0.0,-0.0090085472911596,60.0,17.23149871826172,-0.0,-7.12454237827842e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,9.593189315637574e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001010212145047,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,7.461409404641017e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001010210544336,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0004791986721102,285.9019775390625,294.1499938964844,295.2743530273437,293.7074890136719,296.5213928222656,295.3454895019531,284.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463513445633453e-09,0.0010222225682809,-0.0212237909436225,0.0,0.0,0.0,-0.0090085472911596,60.0,17.23149871826172,-0.0,-7.12454237827842e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,9.572043927619234e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0001007985338219,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,7.444962102454156e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001007983810268,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0004781424067914,285.8870849609375,294.1499938964844,295.25665283203125,293.6904602050781,296.4987487792969,295.3222961425781,284.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,17.075937271118164,-0.0,-7.093152731840746e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,9.572043927619234e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0001007985338219,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,7.444962102454156e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001007983810268,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0004781424067914,285.8870849609375,294.1499938964844,295.25665283203125,293.6904602050781,296.4987487792969,295.3222961425781,284.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199903867023295e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,17.075937271118164,-0.0,-7.093152731840746e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,9.549330570735036e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001005593512672,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,7.427295349771157e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001005591911962,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0004770078521687,285.8724060058594,294.1499938964844,295.2393798828125,293.6737976074219,296.4762268066406,295.30133056640625,284.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,16.922861099243164,-0.0,-7.059515638729863e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,9.549330570735036e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001005593512672,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,7.427295349771157e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001005591911962,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0004770078521687,285.8724060058594,294.1499938964844,295.2393798828125,293.6737976074219,296.4762268066406,295.30133056640625,284.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,16.922861099243164,-0.0,-7.059515638729863e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,9.525907807983458e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0001003126963041,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.409077079501003e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.000100312543509,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0004758378781843,285.85791015625,294.1499938964844,295.2224426269531,293.65753173828125,296.4538879394531,295.28204345703125,284.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624797682126427e-09,0.0010150506859645,-0.019027279689908,0.0,0.0,0.0,-0.0085927583277225,60.0,16.773143768310547,-0.0,-7.024912207498346e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,9.525907807983458e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0001003126963041,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,7.409077079501003e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.000100312543509,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0004758378781843,285.85791015625,294.1499938964844,295.2224426269531,293.65753173828125,296.4538879394531,295.28204345703125,284.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624797682126427e-09,0.0010150506859645,-0.019027279689908,0.0,0.0,0.0,-0.0085927583277225,60.0,16.773143768310547,-0.0,-7.024912207498346e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,9.514194243820384e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001001893397187,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,7.399966125376523e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0001001891869236,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.000475252745673,285.85076904296875,294.1499938964844,295.214111328125,293.6495056152344,296.4427795410156,295.2729797363281,284.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478781149927727e-09,0.0010138023644685,-0.0186448488384485,0.0,0.0,0.0,-0.0085203740745782,60.0,16.700084686279297,-0.0,-7.007638913592018e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,9.502668399363756e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,0.0001000679621938,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,7.391001418000087e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,0.0001000678166747,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0004746770136989,285.8436584472656,294.1499938964844,295.2058410644531,293.6415405273437,296.4317321777344,295.2641906738281,284.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125811677426,7.335108964667825e-09,0.0010125738335773,-0.0182685498148202,0.0,0.0,0.0,-0.0084491493180394,60.0,16.628263473510742,-0.0,-6.990663337091976e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,9.480295557295904e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,9.983236668631434e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,7.373600237770006e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.983221389120445e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0004735594557132,285.82958984375,294.1499938964844,295.1895751953125,293.6258850097656,296.4096984863281,295.2471618652344,284.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101958177983,7.056225825863294e-09,0.001010188832879,-0.0175380930304527,0.0,0.0,0.0,-0.0083108935505151,60.0,16.48770523071289,-0.0,-6.957770892768167e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,9.480295557295904e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,9.983236668631434e-05,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,7.373600237770006e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,9.983221389120445e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0004735594557132,285.82958984375,294.1499938964844,295.1895751953125,293.6258850097656,296.4096984863281,295.2471618652344,284.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101958177983,7.056225825863294e-09,0.001010188832879,-0.0175380930304527,0.0,0.0,0.0,-0.0083108935505151,60.0,16.48770523071289,-0.0,-6.957770892768167e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,9.459647844778374e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,9.961493196897207e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.357540016528219e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,9.96147864498198e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0004725281032733,285.8157043457031,294.1499938964844,295.17352294921875,293.6104431152344,296.3878173828125,295.2308959960937,284.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079947533085,6.798844154332073e-09,0.0010079878848046,-0.01686392724514,0.0,0.0,0.0,-0.0081832977011799,60.0,16.353107452392578,-0.0,-6.927483298113657e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,9.459647844778374e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,9.961493196897207e-05,299.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.357540016528219e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,9.96147864498198e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0004725281032733,285.8157043457031,294.1499938964844,295.17352294921875,293.6104431152344,296.3878173828125,295.2308959960937,284.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079947533085,6.798844154332073e-09,0.0010079878848046,-0.01686392724514,0.0,0.0,0.0,-0.0081832977011799,60.0,16.353107452392578,-0.0,-6.927483298113657e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.441297152079642e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.942168253473938e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,7.343266770476475e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,9.94215442915447e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0004716114490292,285.802001953125,294.1499938964844,295.15771484375,293.59521484375,296.3660888671875,295.2152099609375,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060382774099,6.570077371037541e-09,0.0010060316417366,-0.0162646956741809,0.0,0.0,0.0,-0.0080698877573013,60.0,16.22515869140625,-0.0,-6.900618387817303e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.441297152079642e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,9.942168253473938e-05,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,7.343266770476475e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,9.94215442915447e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0004716114490292,285.802001953125,294.1499938964844,295.15771484375,293.59521484375,296.3660888671875,295.2152099609375,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060382774099,6.570077371037541e-09,0.0010060316417366,-0.0162646956741809,0.0,0.0,0.0,-0.0080698877573013,60.0,16.22515869140625,-0.0,-6.900618387817303e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.425769530935212e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.925816993927584e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,7.331189408432692e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,9.925802442012356e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0004708358028437,285.7885437011719,294.1499938964844,295.14208984375,293.5802001953125,296.3445129394531,295.1999816894531,284.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043826187029,6.376490446768912e-09,0.0010043762158602,-0.0157575998455286,0.0,0.0,0.0,-0.0079739177599549,60.0,16.104507446289062,-0.0,-6.877925073922597e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
