time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044640,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.425769530935212e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,9.925816993927584e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,7.331189408432692e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,9.925802442012356e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454833984375,0.0,0.0,0.0004708358028437,285.7885437011719,294.1499938964844,295.14208984375,293.5802001953125,296.3445129394531,295.1999816894531,284.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043826187029,6.376490446768912e-09,0.0010043762158602,-0.0157575998455286,0.0,0.0,0.0,-0.0079739177599549,60.0,16.104507446289062,-0.0,-6.877925073922597e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,9.419465641258284e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,9.91917768260464e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,7.326286140596494e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,9.919163858285174e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.000470520928502,285.78192138671875,294.1499938964844,295.13433837890625,293.5727233886719,296.33380126953125,295.1925048828125,284.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037110187113,6.2978879888930805e-09,0.0010037047322839,-0.0155516993254423,0.0,0.0,0.0,-0.0079349549487233,60.0,16.0477294921875,-0.0,-6.868721413866298e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,9.413621592102572e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,9.913024405250326e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,7.321740849874914e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,9.91301058093086e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0004702290170826,285.7752990722656,294.1499938964844,295.1266174316406,293.5653076171875,296.3230895996094,295.18505859375,284.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.225022275430092e-09,0.0010030824923887,-0.0153608229011297,0.0,0.0,0.0,-0.0078988363966345,60.0,15.99195384979248,-0.0,-6.860195611579911e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,9.404179581906646e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,9.903081081574784e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,7.314396498259157e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,9.903067257255316e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0004697573604062,285.76220703125,294.1499938964844,295.1112365722656,293.5505065917969,296.3017883300781,295.1702880859375,284.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020796908065,6.107262251475731e-09,0.0010020736372098,-0.0150523446500301,0.0,0.0,0.0,-0.0078404480591416,60.0,15.885640144348145,-0.0,-6.846427424989089e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,9.404179581906646e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,9.903081081574784e-05,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,7.314396498259157e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,9.903067257255316e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0004697573604062,285.76220703125,294.1499938964844,295.1112365722656,293.5505065917969,296.3017883300781,295.1702880859375,284.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020796908065,6.107262251475731e-09,0.0010020736372098,-0.0150523446500301,0.0,0.0,0.0,-0.0078404480591416,60.0,15.885640144348145,-0.0,-6.846427424989089e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,9.397931717103349e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,9.896501433104277e-05,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,7.309536158572882e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,9.89648760878481e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.000469445309136,285.7492980957031,294.1499938964844,295.095947265625,293.5357971191406,296.28057861328125,295.1555480957031,284.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014128638431,6.02931038429233e-09,0.0010014068102464,-0.0148481419309973,0.0,0.0,0.0,-0.0078018028289079,60.0,15.786493301391602,-0.0,-6.837321109287586e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,9.397931717103349e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.717041015625,0.0,0.0,9.896501433104277e-05,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,7.309536158572882e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,9.89648760878481e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.000469445309136,285.7492980957031,294.1499938964844,295.095947265625,293.5357971191406,296.28057861328125,295.1555480957031,284.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014128638431,6.02931038429233e-09,0.0010014068102464,-0.0148481419309973,0.0,0.0,0.0,-0.0078018028289079,60.0,15.786493301391602,-0.0,-6.837321109287586e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,9.39471647143364e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.893115202430636e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,7.307035411940888e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.89310210570693e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0004692847141996,285.7366027832031,294.1499938964844,295.0806884765625,293.5211181640625,296.2594909667969,295.14080810546875,284.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010692058131,5.989142071172182e-09,0.0010010632686316,-0.0147429155185818,0.0,0.0,0.0,-0.0077818888239562,60.0,15.694308280944824,-0.0,-6.832630816688835e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,9.39471647143364e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.893115202430636e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,7.307035411940888e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,9.89310210570693e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0004692847141996,285.7366027832031,294.1499938964844,295.0806884765625,293.5211181640625,296.2594909667969,295.14080810546875,284.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010692058131,5.989142071172182e-09,0.0010010632686316,-0.0147429155185818,0.0,0.0,0.0,-0.0077818888239562,60.0,15.694308280944824,-0.0,-6.832630816688835e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.394250810146332e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.892624075291678e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,7.30667234165594e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.892610978567971e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0004692614311352,285.7240600585937,294.1499938964844,295.0654296875,293.50640869140625,296.238525390625,295.1259765625,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010185651481,5.983229467432238e-09,0.0010010125115513,-0.014727427624166,0.0,0.0,0.0,-0.0077789570204913,60.0,15.608606338500977,-0.0,-6.831940879692412e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.394250810146332e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.892624075291678e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,7.30667234165594e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,9.892610978567971e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0004692614311352,285.7240600585937,294.1499938964844,295.0654296875,293.50640869140625,296.238525390625,295.1259765625,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010185651481,5.983229467432238e-09,0.0010010125115513,-0.014727427624166,0.0,0.0,0.0,-0.0077789570204913,60.0,15.608606338500977,-0.0,-6.831940879692412e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,9.394949302077292e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,9.893359674606472e-05,299.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,7.307215128093958e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,9.893346577882768e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0004692963266279,285.7178649902344,294.1499938964844,295.05780029296875,293.49908447265625,296.2280578613281,295.1184997558594,284.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010944679379,5.991881213418537e-09,0.0010010885307565,-0.0147500894963741,0.0,0.0,0.0,-0.0077832560054957,60.0,15.56792449951172,-0.0,-6.832950560919926e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,9.396181849297136e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,9.894657705444844e-05,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,7.308174099307507e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,9.894644608721136e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0004693579103332,285.7117004394531,294.1499938964844,295.0501403808594,293.49169921875,296.2176208496094,295.1109924316406,284.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007190744838908e-09,0.0010012194979935,-0.0147901950404047,0.0,0.0,0.0,-0.0077908458188176,60.0,15.528572082519531,-0.0,-6.834737575900365e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,9.3999900855124e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.89866748568602e-05,299.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,7.311136141652241e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,9.898655116558076e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0004695481620728,285.6995544433594,294.1499938964844,295.0347595214844,293.4768981933594,296.19683837890625,295.0957946777344,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054535539590233e-09,0.0010016221785917,-0.0149142229929566,0.0,0.0,0.0,-0.0078143058344721,60.0,15.45384693145752,-0.0,-6.840267019470049e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,9.3999900855124e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.89866748568602e-05,299.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,7.311136141652241e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,9.898655116558076e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0004695481620728,285.6995544433594,294.1499938964844,295.0347595214844,293.4768981933594,296.19683837890625,295.0957946777344,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054535539590233e-09,0.0010016221785917,-0.0149142229929566,0.0,0.0,0.0,-0.0078143058344721,60.0,15.45384693145752,-0.0,-6.840267019470049e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,9.405236050952226e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,9.904191392706708e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,7.315215043490753e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.904178295983002e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,0.0004698102129623,285.68756103515625,294.1499938964844,295.019287109375,293.4620056152344,296.1761169433594,295.0804138183594,284.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119791784442441e-09,0.0010021801572293,-0.0150851672515273,0.0,0.0,0.0,-0.007846656255424,60.0,15.383233070373535,-0.0,-6.847891853567489e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,9.405236050952226e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,9.904191392706708e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,7.315215043490753e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.904178295983002e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,0.0004698102129623,285.68756103515625,294.1499938964844,295.019287109375,293.4620056152344,296.1761169433594,295.0804138183594,284.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002186210826,6.119791784442441e-09,0.0010021801572293,-0.0150851672515273,0.0,0.0,0.0,-0.007846656255424,60.0,15.383233070373535,-0.0,-6.847891853567489e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,9.411427890881896e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,9.910711378324776e-05,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,7.32003099983558e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,9.910698281601071e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0004701194993685,285.6757507324219,294.1499938964844,295.0036315917969,293.44696044921875,296.1554870605469,295.0648193359375,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028448887169,6.196838153726958e-09,0.0010028387187048,-0.0152869960293173,0.0,0.0,0.0,-0.0078848507255315,60.0,15.315951347351074,-0.0,-6.85689940382872e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,9.411427890881896e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,9.910711378324776e-05,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,7.32003099983558e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,9.910698281601071e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0004701194993685,285.6757507324219,294.1499938964844,295.0036315917969,293.44696044921875,296.1554870605469,295.0648193359375,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028448887169,6.196838153726958e-09,0.0010028387187048,-0.0152869960293173,0.0,0.0,0.0,-0.0078848507255315,60.0,15.315951347351074,-0.0,-6.85689940382872e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,9.41764228628017e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,9.917255374602972e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,7.324863690882921e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.917242277879268e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.000470429949928,285.66412353515625,294.1499938964844,294.9878234863281,293.4317321777344,296.1348876953125,295.0489807128906,284.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035068262368,6.274170072373408e-09,0.0010035005398094,-0.0154895698651671,0.0,0.0,0.0,-0.0079231895506381,60.0,15.25068473815918,-0.0,-6.865946033940419e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,9.41764228628017e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,9.917255374602972e-05,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668395996094,0.0,0.0,7.324863690882921e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.917242277879268e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.000470429949928,285.66412353515625,294.1499938964844,294.9878234863281,293.4317321777344,296.1348876953125,295.0489807128906,284.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035068262368,6.274170072373408e-09,0.0010035005398094,-0.0154895698651671,0.0,0.0,0.0,-0.0079231895506381,60.0,15.25068473815918,-0.0,-6.865946033940419e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,9.420788410352544e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,9.920568118104713e-05,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,7.327310595428571e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,9.920555748976768e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004705871106125,285.65838623046875,294.1499938964844,294.9798278808594,293.4240417480469,296.1246337890625,295.0409545898437,284.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038416367024,6.31331964484616e-09,0.0010038352338597,-0.0155921233817934,0.0,0.0,0.0,-0.0079425973817706,60.0,15.218896865844728,-0.0,-6.870528324043337e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.423753363080324e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.923690231516956e-05,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,7.329616346396506e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.923677862389012e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0004707352200057,285.6526794433594,294.1499938964844,294.9717712402344,293.4162902832031,296.1144104003906,295.03289794921875,284.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041568893939,6.3502145764005036e-09,0.0010041506029665,-0.0156887713819742,0.0,0.0,0.0,-0.0079608876258134,60.0,15.187355041503906,-0.0,-6.87484771333402e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.429008059669286e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.929222869686782e-05,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.333703251788393e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,9.9292112281546e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0004709977074526,285.6413879394531,294.1499938964844,294.9554443359375,293.40057373046875,296.09393310546875,295.01666259765625,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047163814306,6.415585840358062e-09,0.0010047099785879,-0.0158600099384784,0.0,0.0,0.0,-0.0079932967200875,60.0,15.124309539794922,-0.0,-6.882505232397308e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.429008059669286e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.929222869686782e-05,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.333703251788393e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,9.9292112281546e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0004709977074526,285.6413879394531,294.1499938964844,294.9554443359375,293.40057373046875,296.09393310546875,295.01666259765625,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047163814306,6.415585840358062e-09,0.0010047099785879,-0.0158600099384784,0.0,0.0,0.0,-0.0079932967200875,60.0,15.124309539794922,-0.0,-6.882505232397308e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.432634396944196e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.933042019838469e-05,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,7.33652341295965e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.933029650710524e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0004711788496933,285.6303100585937,294.1499938964844,294.9388427734375,293.3846130371094,296.07354736328125,295.000244140625,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051020653918,6.460675106012559e-09,0.0010050955461338,-0.0159781221300363,0.0,0.0,0.0,-0.0080156493932008,60.0,15.06072998046875,-0.0,-6.887788828180419e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.432634396944196e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,9.933042019838469e-05,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,7.33652341295965e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.933029650710524e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,0.0004711788496933,285.6303100585937,294.1499938964844,294.9388427734375,293.3846130371094,296.07354736328125,295.000244140625,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051020653918,6.460675106012559e-09,0.0010050955461338,-0.0159781221300363,0.0,0.0,0.0,-0.0080156493932008,60.0,15.06072998046875,-0.0,-6.887788828180419e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,9.434633102500813e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,9.935146226780488e-05,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,7.33807755750604e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,9.935134585248306e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0004712787049356,285.619384765625,294.1499938964844,294.9219055175781,293.3682861328125,296.05322265625,294.9836730957031,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.485481929274783e-09,0.0010053078876808,-0.0160431023687124,0.0,0.0,0.0,-0.0080279484391212,60.0,14.996152877807615,-0.0,-6.890697079597885e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,9.434633102500813e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,9.935146226780488e-05,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,7.33807755750604e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62896728515625,0.0,0.0,9.935134585248306e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0004712787049356,285.619384765625,294.1499938964844,294.9219055175781,293.3682861328125,296.05322265625,294.9836730957031,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053144069388,6.485481929274783e-09,0.0010053078876808,-0.0160431023687124,0.0,0.0,0.0,-0.0080279484391212,60.0,14.996152877807615,-0.0,-6.890697079597885e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.434507956029849e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,9.935013804351912e-05,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,7.33798005967401e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,9.935002162819728e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0004712724767159,285.6086730957031,294.1499938964844,294.9045715332031,293.35162353515625,296.032958984375,294.9669189453125,285.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053002042695,6.483829473324931e-09,0.0010052936850115,-0.0160387735813856,0.0,0.0,0.0,-0.0080271288752555,60.0,14.9297456741333,-0.0,-6.890503101431025e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,9.434507956029849e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,9.935013804351912e-05,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,7.33798005967401e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,9.935002162819728e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0004712724767159,285.6086730957031,294.1499938964844,294.9045715332031,293.35162353515625,296.032958984375,294.9669189453125,285.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053002042695,6.483829473324931e-09,0.0010052936850115,-0.0160387735813856,0.0,0.0,0.0,-0.0080271288752555,60.0,14.9297456741333,-0.0,-6.890503101431025e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.433654486201704e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,9.93411595118232e-05,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,7.337316492339596e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.934104309650138e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0004712298687081,285.6034240722656,294.1499938964844,294.895751953125,293.3431396484375,296.0228271484375,294.95849609375,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052084689959,6.473152680541716e-09,0.0010052019497379,-0.0160108059644699,0.0,0.0,0.0,-0.0080218333750963,60.0,14.895752906799316,-0.0,-6.889251835673349e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,9.432295337319374e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.93268404272385e-05,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,7.336258568102494e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,9.932672401191668e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0004711619694717,285.5981750488281,294.1499938964844,294.8868408203125,293.3345642089844,296.0127258300781,294.95001220703125,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005063066259,6.456169820978631e-09,0.0010050566634163,-0.0159663204103708,0.0,0.0,0.0,-0.0080134142190217,60.0,14.861221313476562,-0.0,-6.887260894927749e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.428156045032664e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.928325016517192e-05,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,7.333038956858218e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,9.92831337498501e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0004709551867563,285.5878601074219,294.1499938964844,294.86865234375,293.31707763671875,295.9925231933594,294.9329833984375,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046219686046,6.404502705947834e-09,0.0010046155657619,-0.0158309787511825,0.0,0.0,0.0,-0.007987804710865,60.0,14.790570259094238,-0.0,-6.881206360276337e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.428156045032664e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.928325016517192e-05,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,7.333038956858218e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,9.92831337498501e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0004709551867563,285.5878601074219,294.1499938964844,294.86865234375,293.31707763671875,295.9925231933594,294.9329833984375,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046219686046,6.404502705947834e-09,0.0010046155657619,-0.0158309787511825,0.0,0.0,0.0,-0.007987804710865,60.0,14.790570259094238,-0.0,-6.881206360276337e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.421795402886346e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.921626042341812e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,7.328091305680573e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.921615128405392e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0004706374602392,285.5777587890625,294.1499938964844,294.8500061035156,293.2991027832031,295.9723815917969,294.9158020019531,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039433836936,6.325156398645504e-09,0.0010039370972663,-0.0156231299042701,0.0,0.0,0.0,-0.0079484684392809,60.0,14.717279434204102,-0.0,-6.871913882378068e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.421795402886346e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.921626042341812e-05,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,7.328091305680573e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,9.921615128405392e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0004706374602392,285.5777587890625,294.1499938964844,294.8500061035156,293.2991027832031,295.9723815917969,294.9158020019531,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039433836936,6.325156398645504e-09,0.0010039370972663,-0.0156231299042701,0.0,0.0,0.0,-0.0079484684392809,60.0,14.717279434204102,-0.0,-6.871913882378068e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,9.413644875166938e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.913043322740124e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,7.321751763811335e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.9130324088037e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0004702303558588,285.5678100585937,294.1499938964844,294.8310852050781,293.2808837890625,295.9523010253906,294.8985290527344,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030743433162,6.223521697990009e-09,0.0010030680568888,-0.0153568936511874,0.0,0.0,0.0,-0.0078980838879942,60.0,14.641793251037598,-0.0,-6.860020107524178e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,9.413644875166938e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,9.913043322740124e-05,299.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,7.321751763811335e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.9130324088037e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920715332031,0.0,0.0,0.0004702303558588,285.5678100585937,294.1499938964844,294.8310852050781,293.2808837890625,295.9523010253906,294.8985290527344,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030743433162,6.223521697990009e-09,0.0010030680568888,-0.0153568936511874,0.0,0.0,0.0,-0.0078980838879942,60.0,14.641793251037598,-0.0,-6.860020107524178e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
