time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046980,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,9.403802687302232e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.902677993522956e-05,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.314096001209691e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.902667079586536e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0004697387048508,285.55810546875,294.1499938964844,294.8121337890625,293.2626647949219,295.9322204589844,294.8811950683594,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020247427746,6.100796312580314e-09,0.0010020185727626,-0.015035405755043,0.0,0.0,0.0,-0.0078372433781623,60.0,14.56455898284912,-0.0,-6.845671407518239e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,9.403802687302232e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,9.902677993522956e-05,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,7.314096001209691e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.902667079586536e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.0004697387048508,285.55810546875,294.1499938964844,294.8121337890625,293.2626647949219,295.9322204589844,294.8811950683594,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020247427746,6.100796312580314e-09,0.0010020185727626,-0.015035405755043,0.0,0.0,0.0,-0.0078372433781623,60.0,14.56455898284912,-0.0,-6.845671407518239e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.398413385497406e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,9.897003474179657e-05,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,7.30990432202816e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,9.896992560243234e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.000469469523523,285.5533447265625,294.1499938964844,294.8026428222656,293.2535400390625,295.9222106933594,294.87255859375,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014500003308,6.033607835576049e-09,0.001001443946734,-0.0148593997582793,0.0,0.0,0.0,-0.0078039350919425,60.0,14.525455474853516,-0.0,-6.837822752459033e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,9.392893116455524e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,9.891189984045924e-05,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,7.30561077944003e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.891179797705264e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0004691937938332,285.54864501953125,294.1499938964844,294.7931823730469,293.2444152832031,295.9122009277344,294.8639221191406,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008612880483,5.964789107082424e-09,0.0010008553508669,-0.0146791199222207,0.0,0.0,0.0,-0.0077698179520666,60.0,14.48622989654541,-0.0,-6.829787935203059e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.38168668653816e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,9.879388380795716e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.296894182218239e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.879378194455056e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0004686340107582,285.539306640625,294.1499938964844,294.774169921875,293.22613525390625,295.8922424316406,294.8466491699219,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999666750431,5.825071092147027e-09,0.0009996609296649,-0.0143131064251065,0.0,0.0,0.0,-0.0077005550265312,60.0,14.407732963562012,-0.0,-6.813490216472928e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,9.38168668653816e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,9.879388380795716e-05,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.296894182218239e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,9.879378194455056e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0004686340107582,285.539306640625,294.1499938964844,294.774169921875,293.22613525390625,295.8922424316406,294.8466491699219,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999666750431,5.825071092147027e-09,0.0009996609296649,-0.0143131064251065,0.0,0.0,0.0,-0.0077005550265312,60.0,14.407732963562012,-0.0,-6.813490216472928e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,9.37049408094026e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,9.867602057056502e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,7.288188498932868e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,9.867591870715842e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.0004680749261751,285.5302124023437,294.1499938964844,294.7551574707031,293.2078552246094,295.8722839355469,294.8294677734375,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984732605516,5.685533821520039e-09,0.0009984676726162,-0.0139475623145699,0.0,0.0,0.0,-0.007631380110979,60.0,14.329479217529297,-0.0,-6.797232998678737e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56622314453125,0.0,0.0,9.37049408094026e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,9.867602057056502e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,7.288188498932868e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,9.867591870715842e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.0004680749261751,285.5302124023437,294.1499938964844,294.7551574707031,293.2078552246094,295.8722839355469,294.8294677734375,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984732605516,5.685533821520039e-09,0.0009984676726162,-0.0139475623145699,0.0,0.0,0.0,-0.007631380110979,60.0,14.329479217529297,-0.0,-6.797232998678737e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,9.359893010696396e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.85643855528906e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.279943383764476e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.8564283689484e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004675454110838,285.52130126953125,294.1499938964844,294.736083984375,293.1894836425781,295.8523864746094,294.8122863769531,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997342984192,5.553370208133401e-09,0.0009973375126719,-0.013601329177618,0.0,0.0,0.0,-0.0075658606365323,60.0,14.2521390914917,-0.0,-6.781852590620474e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,9.359893010696396e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,9.85643855528906e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.279943383764476e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.8564283689484e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004675454110838,285.52130126953125,294.1499938964844,294.736083984375,293.1894836425781,295.8523864746094,294.8122863769531,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997342984192,5.553370208133401e-09,0.0009973375126719,-0.013601329177618,0.0,0.0,0.0,-0.0075658606365323,60.0,14.2521390914917,-0.0,-6.781852590620474e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,9.350354230264202e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,9.846393368206918e-05,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.272523362189531e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.846383181866258e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0004670689231716,285.5125732421875,294.1499938964844,294.71697998046875,293.1711120605469,295.83251953125,294.7951354980469,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963258635252,5.434438232754246e-09,0.0009963203920051,-0.0132897552102804,0.0,0.0,0.0,-0.0075069004669785,60.0,14.176325798034668,-0.0,-6.768026850068054e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,9.350354230264202e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,9.846393368206918e-05,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.272523362189531e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.846383181866258e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0004670689231716,285.5125732421875,294.1499938964844,294.71697998046875,293.1711120605469,295.83251953125,294.7951354980469,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963258635252,5.434438232754246e-09,0.0009963203920051,-0.0132897552102804,0.0,0.0,0.0,-0.0075069004669785,60.0,14.176325798034668,-0.0,-6.768026850068054e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,9.346196748083456e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,9.842014696914704e-05,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,7.269289199030027e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,9.842004510574044e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0004668612382374,285.50830078125,294.1499938964844,294.7074279785156,293.1618957519531,295.8226013183594,294.7865295410156,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958827868103,5.38259392612872e-09,0.0009958774317055,-0.0131539339199662,0.0,0.0,0.0,-0.007481200620532,60.0,14.139301300048828,-0.0,-6.762005000382487e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,9.342380508314818e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.837996185524388e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,7.266321335919201e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.837985999183728e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0004666706081479,285.50408935546875,294.1499938964844,294.69781494140625,293.1526794433594,295.81268310546875,294.77789306640625,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954761480912,5.335007102758027e-09,0.0009954707929864,-0.013029265217483,0.0,0.0,0.0,-0.0074576116167008,60.0,14.102810859680176,-0.0,-6.756479109526482e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.335832146462052e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.831100760493428e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,7.261228165589273e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.831090574152768e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0004663435393013,285.4957580566406,294.1499938964844,294.6786193847656,293.1341857910156,295.7928771972656,294.7605895996094,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947769576683,5.2533413175126514e-09,0.0009947716025635,-0.0128153171390295,0.0,0.0,0.0,-0.0074171219021081,60.0,14.03127098083496,-0.0,-6.747001890516914e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,9.335832146462052e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.831100760493428e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,7.261228165589273e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.831090574152768e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0004663435393013,285.4957580566406,294.1499938964844,294.6786193847656,293.1341857910156,295.7928771972656,294.7605895996094,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947769576683,5.2533413175126514e-09,0.0009947716025635,-0.0128153171390295,0.0,0.0,0.0,-0.0074171219021081,60.0,14.03127098083496,-0.0,-6.747001890516914e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.33139817789197e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.826431050896645e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,7.257778634084389e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,9.826420864555983e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0004661220591515,285.48760986328125,294.1499938964844,294.6593322753906,293.1156311035156,295.7731018066406,294.7431030273437,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943038458004,5.198017127838739e-09,0.0009942986071109,-0.0126703763380646,0.0,0.0,0.0,-0.0073896958492696,60.0,13.96263599395752,-0.0,-6.740585689612999e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.33139817789197e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.826431050896645e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,7.257778634084389e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,9.826420864555983e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,0.0004661220591515,285.48760986328125,294.1499938964844,294.6593322753906,293.1156311035156,295.7731018066406,294.7431030273437,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943038458004,5.198017127838739e-09,0.0009942986071109,-0.0126703763380646,0.0,0.0,0.0,-0.0073896958492696,60.0,13.96263599395752,-0.0,-6.740585689612999e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.328924352303149e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,9.823825530475006e-05,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.255854143295437e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.823816071730108e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0004659984842874,285.4796447753906,294.1499938964844,294.63995361328125,293.09698486328125,295.7532958984375,294.72540283203125,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940394666045,5.167116068349742e-09,0.0009940343443304,-0.0125894201919436,0.0,0.0,0.0,-0.0073743760585784,60.0,13.896862030029297,-0.0,-6.737003133139299e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,9.328924352303149e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,9.823825530475006e-05,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.255854143295437e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.823816071730108e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0004659984842874,285.4796447753906,294.1499938964844,294.63995361328125,293.09698486328125,295.7532958984375,294.72540283203125,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940394666045,5.167116068349742e-09,0.0009940343443304,-0.0125894201919436,0.0,0.0,0.0,-0.0073743760585784,60.0,13.896862030029297,-0.0,-6.737003133139299e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,9.328460146207362e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.823336586123332e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,7.255493255797774e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.823327127378434e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0004659752885345,285.4718933105469,294.1499938964844,294.6205139160156,293.0782775878906,295.7335510253906,294.7074279785156,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.1612558671365605e-09,0.0009939841693267,-0.0125740682706236,0.0,0.0,0.0,-0.0073714707978069,60.0,13.834016799926758,-0.0,-6.73632385428391e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,9.328460146207362e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,9.823336586123332e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,7.255493255797774e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,9.823327127378434e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0004659752885345,285.4718933105469,294.1499938964844,294.6205139160156,293.0782775878906,295.7335510253906,294.7074279785156,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.1612558671365605e-09,0.0009939841693267,-0.0125740682706236,0.0,0.0,0.0,-0.0073714707978069,60.0,13.834016799926758,-0.0,-6.73632385428391e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,9.329116437584162e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,9.82402780209668e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,7.256003300426528e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,9.82401834335178e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0004660080885514,285.46807861328125,294.1499938964844,294.6107788085937,293.06890869140625,295.7236633300781,294.6982727050781,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940591407939,5.169400019156001e-09,0.0009940539021044,-0.0125954039394855,0.0,0.0,0.0,-0.0073755090124905,60.0,13.80393409729004,-0.0,-6.737267455036999e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,9.330065222457053e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,9.825026791077109e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,7.256741082528606e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,9.825017332332207e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0004660554986912,285.4643249511719,294.1499938964844,294.6010131835937,293.0595092773437,295.7137756347656,294.6890563964844,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941605385392,5.181183926339372e-09,0.0009941554162651,-0.0126262754201889,0.0,0.0,0.0,-0.00738135445863,60.0,13.774388313293455,-0.0,-6.738633828717866e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.332845365861432e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.827953908825292e-05,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.258903497131541e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.827944450080396e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0004661943530663,285.4569091796875,294.1499938964844,294.5813903808594,293.0406188964844,295.6940002441406,294.67041015625,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.2157447250067435e-09,0.0009944499470293,-0.0127168195322155,0.0,0.0,0.0,-0.0073984824120998,60.0,13.716612815856934,-0.0,-6.742641289747553e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,9.332845365861432e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.827953908825292e-05,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.258903497131541e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,9.827944450080396e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0004661943530663,285.4569091796875,294.1499938964844,294.5813903808594,293.0406188964844,295.6940002441406,294.67041015625,285.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.2157447250067435e-09,0.0009944499470293,-0.0127168195322155,0.0,0.0,0.0,-0.0073984824120998,60.0,13.716612815856934,-0.0,-6.742641289747553e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.337157098343596e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,9.832494833972304e-05,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.262256985995919e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.832485375227408e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0004664097505155,285.4496765136719,294.1499938964844,294.5616760253906,293.02166748046875,295.6741943359375,294.6513977050781,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949139785021,5.2693946983595205e-09,0.0009949087398126,-0.0128573747351765,0.0,0.0,0.0,-0.0074250795878469,60.0,13.6611967086792,-0.0,-6.74886422302734e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.337157098343596e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,9.832494833972304e-05,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.262256985995919e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.832485375227408e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,0.0004664097505155,285.4496765136719,294.1499938964844,294.5616760253906,293.02166748046875,295.6741943359375,294.6513977050781,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949139785021,5.2693946983595205e-09,0.0009949087398126,-0.0128573747351765,0.0,0.0,0.0,-0.0074250795878469,60.0,13.6611967086792,-0.0,-6.74886422302734e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,9.342355042463169e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.837967809289694e-05,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,7.266298780450597e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,9.837958350544795e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.000466669385787,285.4425964355469,294.1499938964844,294.5418701171875,293.0025939941406,295.6544189453125,294.63201904296875,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954671841114,5.33407940039865e-09,0.0009954618290066,-0.0130268353968858,0.0,0.0,0.0,-0.0074571464210748,60.0,13.60753059387207,-0.0,-6.756371817573381e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,9.342355042463169e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.837967809289694e-05,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,7.266298780450597e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,9.837958350544795e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.000466669385787,285.4425964355469,294.1499938964844,294.5418701171875,293.0025939941406,295.6544189453125,294.63201904296875,285.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954671841114,5.33407940039865e-09,0.0009954618290066,-0.0130268353968858,0.0,0.0,0.0,-0.0074571464210748,60.0,13.60753059387207,-0.0,-6.756371817573381e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.34798299567774e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.843894076766446e-05,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,7.27067599655129e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.843885345617308e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0004669505578931,285.43572998046875,294.1499938964844,294.5219421386719,292.9834289550781,295.6346130371094,294.6122741699219,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960662573575,5.404132696895658e-09,0.0009960609022527,-0.0132103618234395,0.0,0.0,0.0,-0.0074918749742209,60.0,13.555031776428224,-0.0,-6.764506110812364e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.34798299567774e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,9.843894076766446e-05,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,7.27067599655129e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.843885345617308e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.0004669505578931,285.43572998046875,294.1499938964844,294.5219421386719,292.9834289550781,295.6346130371094,294.6122741699219,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960662573575,5.404132696895658e-09,0.0009960609022527,-0.0132103618234395,0.0,0.0,0.0,-0.0074918749742209,60.0,13.555031776428224,-0.0,-6.764506110812364e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,9.350775508210064e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.8468350188341e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,7.272847869899124e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,9.8468255600892e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0004670900525525,285.432373046875,294.1499938964844,294.5119323730469,292.97381591796875,295.62469482421875,294.6022644042969,285.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963635820895,5.4388915593506235e-09,0.0009963581105694,-0.0133014228194952,0.0,0.0,0.0,-0.0075091063044965,60.0,13.529060363769531,-0.0,-6.768544835722423e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.353490167995916e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,9.84969301498495e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,7.27495935279876e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.849683556240052e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0004672256181947,285.4290466308594,294.1499938964844,294.5018920898437,292.9641418457031,295.6147766113281,294.5921936035156,285.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966522920876,5.472672981454707e-09,0.0009966468205675,-0.0133899226784706,0.0,0.0,0.0,-0.0075258524157106,60.0,13.503132820129396,-0.0,-6.772470584337499e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,9.358628449263053e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,9.85510414466262e-05,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,7.27895530872047e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.85509468591772e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0004674823139794,285.4224548339844,294.1499938964844,294.48175048828125,292.9447631835937,295.5949401855469,294.5719909667969,285.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536626712654424e-09,0.0009971939725801,-0.0135574657469987,0.0,0.0,0.0,-0.0075575588271021,60.0,13.451087951660156,-0.0,-6.779905703524491e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,9.358628449263053e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,9.85510414466262e-05,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,7.27895530872047e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.85509468591772e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0004674823139794,285.4224548339844,294.1499938964844,294.48175048828125,292.9447631835937,295.5949401855469,294.5719909667969,285.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971995605155,5.536626712654424e-09,0.0009971939725801,-0.0135574657469987,0.0,0.0,0.0,-0.0075575588271021,60.0,13.451087951660156,-0.0,-6.779905703524491e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,9.362828131997958e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.859525744104758e-05,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,7.282221486093476e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,9.85951701295562e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0004676920943893,285.4161071777344,294.1499938964844,294.4614562988281,292.9252319335937,295.5750732421875,294.5515441894531,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976462461054,5.5888791372638025e-09,0.0009976406581699,-0.0136943534016609,0.0,0.0,0.0,-0.0075834612362086,60.0,13.39845085144043,-0.0,-6.78598297554345e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,9.362828131997958e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.859525744104758e-05,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,7.282221486093476e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,9.85951701295562e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,0.0004676920943893,285.4161071777344,294.1499938964844,294.4614562988281,292.9252319335937,295.5750732421875,294.5515441894531,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976462461054,5.5888791372638025e-09,0.0009976406581699,-0.0136943534016609,0.0,0.0,0.0,-0.0075834612362086,60.0,13.39845085144043,-0.0,-6.78598297554345e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,9.365746518597008e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.862599108600988e-05,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,7.28449085727334e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,9.862590377451852e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0004678378754761,285.4099426269531,294.1499938964844,294.4410095214844,292.90557861328125,295.5552062988281,294.53094482421875,285.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979566093534,5.625171439760379e-09,0.0009979510214179,-0.0137894302606582,0.0,0.0,0.0,-0.0076014534570276,60.0,13.344746589660645,-0.0,-6.790206441564808e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
