time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049320,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,9.365746518597008e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.862599108600988e-05,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,7.28449085727334e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,9.862590377451852e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0004678378754761,285.4099426269531,294.1499938964844,294.4410095214844,292.90557861328125,295.5552062988281,294.53094482421875,285.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979566093534,5.625171439760379e-09,0.0009979510214179,-0.0137894302606582,0.0,0.0,0.0,-0.0076014534570276,60.0,13.344746589660645,-0.0,-6.790206441564808e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,9.367150050820784e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,9.864076127996668e-05,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,7.285582250915468e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.864068124443293e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0004679079866036,285.4039306640625,294.1499938964844,294.4204406738281,292.8857727050781,295.5353088378906,294.51031494140625,285.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981056209653,5.642589506749118e-09,0.0009980999166145,-0.0138350604102015,0.0,0.0,0.0,-0.0076100882142782,60.0,13.289536476135254,-0.0,-6.792233619989929e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,9.367150050820784e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,9.864076127996668e-05,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,7.285582250915468e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.864068124443293e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0004679079866036,285.4039306640625,294.1499938964844,294.4204406738281,292.8857727050781,295.5353088378906,294.51031494140625,285.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981056209653,5.642589506749118e-09,0.0009980999166145,-0.0138350604102015,0.0,0.0,0.0,-0.0076100882142782,60.0,13.289536476135254,-0.0,-6.792233619989929e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.367032180307432e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,9.863952436717228e-05,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,7.285490573849529e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.863944433163851e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.0004679021367337,285.4010009765625,294.1499938964844,294.4100952148437,292.8758239746094,295.5253601074219,294.5,285.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980922332033,5.6410929261119244e-09,0.0009980866452679,-0.0138311404734849,0.0,0.0,0.0,-0.0076093436218798,60.0,13.261052131652832,-0.0,-6.792059537019668e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.36656433623284e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,9.863459854386748e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,7.28512677596882e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,9.863451850833373e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0004678787663578,285.3981018066406,294.1499938964844,294.39971923828125,292.8658447265625,295.5154113769531,294.4897155761719,285.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980421746149,5.635230948541903e-09,0.0009980365866795,-0.0138157838955521,0.0,0.0,0.0,-0.007606437895447,60.0,13.232125282287598,-0.0,-6.791377415993338e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.36467622523196e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.86147133517079e-05,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,7.283657760126516e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.861462604021654e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004677844408433,285.3924255371094,294.1499938964844,294.3788452148437,292.84576416015625,295.4954833984375,294.4691162109375,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978427551686,5.611636932911779e-09,0.0009978371672332,-0.0137539720162749,0.0,0.0,0.0,-0.0075947530567646,60.0,13.173195838928224,-0.0,-6.788631168319625e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.36467622523196e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.86147133517079e-05,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,7.283657760126516e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.861462604021654e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004677844408433,285.3924255371094,294.1499938964844,294.3788452148437,292.84576416015625,295.4954833984375,294.4691162109375,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978427551686,5.611636932911779e-09,0.0009978371672332,-0.0137539720162749,0.0,0.0,0.0,-0.0075947530567646,60.0,13.173195838928224,-0.0,-6.788631168319625e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.361101547256112e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,9.857706754701212e-05,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.280876889126375e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,9.857698023552076e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0004676058597397,285.38690185546875,294.1499938964844,294.3578186035156,292.82550048828125,295.4755554199219,294.4486083984375,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974596323445,5.567029948139179e-09,0.000997454044409,-0.013637114316225,0.0,0.0,0.0,-0.0075726308859884,60.0,13.112454414367676,-0.0,-6.783441364177635e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,9.361101547256112e-05,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,9.857706754701212e-05,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.280876889126375e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,9.857698023552076e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,0.0004676058597397,285.38690185546875,294.1499938964844,294.3578186035156,292.82550048828125,295.4755554199219,294.4486083984375,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974596323445,5.567029948139179e-09,0.000997454044409,-0.013637114316225,0.0,0.0,0.0,-0.0075726308859884,60.0,13.112454414367676,-0.0,-6.783441364177635e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,9.355352813145146e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,9.851653157966211e-05,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,7.27640581317246e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.851645154412836e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0004673187504522,285.3816223144531,294.1499938964844,294.33660888671875,292.8051147460937,295.45562744140625,294.4282531738281,285.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968465892598,5.495345511974392e-09,0.0009968411177396,-0.0134493196383118,0.0,0.0,0.0,-0.0075370944105088,60.0,13.04908275604248,-0.0,-6.775105987344432e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,9.355352813145146e-05,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,9.851653157966211e-05,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,7.27640581317246e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.851645154412836e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0004673187504522,285.3816223144531,294.1499938964844,294.33660888671875,292.8051147460937,295.45562744140625,294.4282531738281,285.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968465892598,5.495345511974392e-09,0.0009968411177396,-0.0134493196383118,0.0,0.0,0.0,-0.0075370944105088,60.0,13.04908275604248,-0.0,-6.775105987344432e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.348287130706012e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.844212036114186e-05,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,7.270909554790705e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,9.84420403256081e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0004669657791964,285.37646484375,294.1499938964844,294.31524658203125,292.7845458984375,295.4356689453125,294.4079895019531,285.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960930328816,5.407245318167497e-09,0.0009960876777768,-0.0132185164839029,0.0,0.0,0.0,-0.0074934186413884,60.0,12.984002113342283,-0.0,-6.764867777064866e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.348287130706012e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.844212036114186e-05,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,7.270909554790705e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,9.84420403256081e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0004669657791964,285.37646484375,294.1499938964844,294.31524658203125,292.7845458984375,295.4356689453125,294.4079895019531,285.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960930328816,5.407245318167497e-09,0.0009960876777768,-0.0132185164839029,0.0,0.0,0.0,-0.0074934186413884,60.0,12.984002113342283,-0.0,-6.764867777064866e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,9.343918645754457e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,9.8396121757105e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,7.267512410180643e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.839604172157124e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0004667475877795,285.3739929199219,294.1499938964844,294.3044738769531,292.7742004394531,295.4256896972656,294.39794921875,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995626905933,5.352789322898843e-09,0.0009956215508282,-0.013075852766633,0.0,0.0,0.0,-0.0074664200656116,60.0,12.9503755569458,-0.0,-6.7585439467166e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,9.339312236988916e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,9.834761294769125e-05,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,7.263929728651419e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.834753291215748e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0004665174928959,285.3715209960937,294.1499938964844,294.2936706542969,292.7637939453125,295.41571044921875,294.3879089355469,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951357496902,5.295365035351551e-09,0.0009951303945854,-0.012925412505865,0.0,0.0,0.0,-0.007437951862812,60.0,12.916401863098145,-0.0,-6.751878345312434e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.329353633802384e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,9.82427372946404e-05,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,7.256183016579598e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.824265725910664e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0004660200211219,285.36669921875,294.1499938964844,294.2719421386719,292.7428894042969,295.395751953125,294.367919921875,285.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940764866769,5.171224781719275e-09,0.0009940713644027,-0.0126001825556159,0.0,0.0,0.0,-0.0073764226399362,60.0,12.847872734069824,-0.0,-6.737479196772257e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,9.329353633802384e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,9.82427372946404e-05,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,7.256183016579598e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.824265725910664e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0004660200211219,285.36669921875,294.1499938964844,294.2719421386719,292.7428894042969,295.395751953125,294.367919921875,285.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940764866769,5.171224781719275e-09,0.0009940713644027,-0.0126001825556159,0.0,0.0,0.0,-0.0073764226399362,60.0,12.847872734069824,-0.0,-6.737479196772257e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,9.318195225205272e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.812523785512894e-05,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,7.2475042543374e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,9.81251578195952e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0004654626827687,285.3620300292969,294.1499938964844,294.25,292.7217712402344,295.3757629394531,294.3480529785156,285.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928871877491,5.032141814353963e-09,0.0009928821818903,-0.0122358035296201,0.0,0.0,0.0,-0.0073074740357697,60.0,12.77719783782959,-0.0,-6.721365508610688e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,9.318195225205272e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,9.812523785512894e-05,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,7.2475042543374e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,9.81251578195952e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0004654626827687,285.3620300292969,294.1499938964844,294.25,292.7217712402344,295.3757629394531,294.3480529785156,285.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928871877491,5.032141814353963e-09,0.0009928821818903,-0.0122358035296201,0.0,0.0,0.0,-0.0073074740357697,60.0,12.77719783782959,-0.0,-6.721365508610688e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.30282985791564e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,9.796342783374712e-05,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,7.235553493956104e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.796335507417098e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,0.0004646951565518,285.3575439453125,294.1499938964844,294.2245178222656,292.7008056640625,295.355712890625,294.3277282714844,285.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912486420944,4.840641221193209e-09,0.0009912438690662,-0.0117340888828039,0.0,0.0,0.0,-0.0072125345468521,60.0,12.703201293945312,-0.0,-6.699210075566954e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.30282985791564e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,9.796342783374712e-05,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,7.235553493956104e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.796335507417098e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,0.0004646951565518,285.3575439453125,294.1499938964844,294.2245178222656,292.7008056640625,295.355712890625,294.3277282714844,285.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912486420944,4.840641221193209e-09,0.0009912438690662,-0.0117340888828039,0.0,0.0,0.0,-0.0072125345468521,60.0,12.703201293945312,-0.0,-6.699210075566954e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.2814581876155e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.77383679128252e-05,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.21893084119074e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,9.773829515324906e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0004636275989469,285.35321044921875,294.1499938964844,294.19244384765625,292.6803283691406,295.33544921875,294.3064270019531,285.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988972489722,4.574307599369831e-09,0.0009889679495245,-0.0110363028943538,0.0,0.0,0.0,-0.0070805088616907,60.0,12.624382972717283,-0.0,-6.668457785963255e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.2814581876155e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.77383679128252e-05,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.21893084119074e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,9.773829515324906e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0004636275989469,285.35321044921875,294.1499938964844,294.19244384765625,292.6803283691406,295.33544921875,294.3064270019531,285.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988972489722,4.574307599369831e-09,0.0009889679495245,-0.0110363028943538,0.0,0.0,0.0,-0.0070805088616907,60.0,12.624382972717283,-0.0,-6.668457785963255e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.269337897421792e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,9.76107403403148e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231872558594,0.0,0.0,7.209504110505804e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,9.761066758073866e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0004630221810657,285.3511047363281,294.1499938964844,294.174072265625,292.6702880859375,295.3252868652344,294.29541015625,285.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876806288957,4.423272415010615e-09,0.0009876762051135,-0.0106405895203351,0.0,0.0,0.0,-0.0070056337863206,60.0,12.583802223205566,-0.0,-6.65105019947987e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.255037002731116e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,9.746014256961644e-05,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,7.198380626505241e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,9.74600698100403e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.0004623077984433,285.3490295410156,294.1499938964844,294.1542358398437,292.6603088378906,295.31500244140625,294.28399658203125,285.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861540747806,4.245062079633044e-09,0.000986149883829,-0.0101736737415194,0.0,0.0,0.0,-0.006917274557054,60.0,12.54114818572998,-0.0,-6.630539672869419e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.22588660614565e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.715316991787404e-05,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,7.175708014983684e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,9.71530971582979e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004608516755979,285.34503173828125,294.1499938964844,294.1104431152344,292.64068603515625,295.2941589355469,294.26080322265625,285.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098305020947,3.8818184222577665e-09,0.0009830463677644,-0.0092219347134232,0.0,0.0,0.0,-0.0067372117191553,60.0,12.454242706298828,-0.0,-6.5888308142803e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,9.22588660614565e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.715316991787404e-05,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,7.175708014983684e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,9.71530971582979e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004608516755979,285.34503173828125,294.1499938964844,294.1104431152344,292.64068603515625,295.2941589355469,294.26080322265625,285.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098305020947,3.8818184222577665e-09,0.0009830463677644,-0.0092219347134232,0.0,0.0,0.0,-0.0067372117191553,60.0,12.454242706298828,-0.0,-6.5888308142803e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.201230568578468e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,9.68935273704119e-05,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,7.156530045904219e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.689345461083576e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0004596200597006,285.3412170410156,294.1499938964844,294.0614318847656,292.6214294433594,295.2728576660156,294.2382507324219,285.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804205037653,3.5745646442819634e-09,0.0009804168948903,-0.0084168817847967,0.0,0.0,0.0,-0.0065848822705447,60.0,12.370211601257324,-0.0,-6.553653975061027e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,9.201230568578468e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,9.68935273704119e-05,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,7.156530045904219e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.689345461083576e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0004596200597006,285.3412170410156,294.1499938964844,294.0614318847656,292.6214294433594,295.2728576660156,294.2382507324219,285.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804205037653,3.5745646442819634e-09,0.0009804168948903,-0.0084168817847967,0.0,0.0,0.0,-0.0065848822705447,60.0,12.370211601257324,-0.0,-6.553653975061027e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.186156239593402e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,9.673478780314326e-05,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.144806295400485e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.673471504356712e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0004588670853991,285.3374938964844,294.1499938964844,294.0077819824219,292.6025085449219,295.25115966796875,294.2131652832031,285.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788131574168,3.386702474017511e-09,0.0009788097813725,-0.0079246452078223,0.0,0.0,0.0,-0.0064917476847767,60.0,12.292131423950195,-0.0,-6.532192031727392e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.186156239593402e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,9.673478780314326e-05,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.144806295400485e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.673471504356712e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0004588670853991,285.3374938964844,294.1499938964844,294.0077819824219,292.6025085449219,295.25115966796875,294.2131652832031,285.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788131574168,3.386702474017511e-09,0.0009788097813725,-0.0079246452078223,0.0,0.0,0.0,-0.0064917476847767,60.0,12.292131423950195,-0.0,-6.532192031727392e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,9.20022139325738e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,9.688289719633758e-05,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.155744970077649e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.688283171271904e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,0.0004595696809701,285.3339538574219,294.1499938964844,293.94989013671875,292.5838623046875,295.22869873046875,294.18194580078125,285.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803109569475,3.561886785519164e-09,0.0009803074644878,-0.0083836643025279,0.0,0.0,0.0,-0.0065785921178758,60.0,12.239487648010254,-0.0,-6.552204467880074e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,9.20022139325738e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,9.688289719633758e-05,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.155744970077649e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.688283171271904e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,0.0004595696809701,285.3339538574219,294.1499938964844,293.94989013671875,292.5838623046875,295.22869873046875,294.18194580078125,285.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803109569475,3.561886785519164e-09,0.0009803074644878,-0.0083836643025279,0.0,0.0,0.0,-0.0065785921178758,60.0,12.239487648010254,-0.0,-6.552204467880074e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,9.21574464882724e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,9.704635886009784e-05,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,7.167818694142625e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.70462933764793e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0004603450652211,285.33221435546875,294.1499938964844,293.9195251464844,292.5746154785156,295.2173156738281,294.1654357910156,285.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819640545174,3.755259214699436e-09,0.0009819603292271,-0.0088903354480862,0.0,0.0,0.0,-0.0066744517534971,60.0,12.22006893157959,-0.0,-6.574330058128909e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,9.238385246135294e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,9.7284784715157e-05,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,7.185427966760471e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,9.728471195558086e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.0004614760400727,285.3305358886719,294.1499938964844,293.8882751464844,292.5654296875,295.20556640625,294.1441650390625,285.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843767620623,4.037318479532814e-09,0.000984372687526,-0.0096293678507208,0.0,0.0,0.0,-0.0068142833188176,60.0,12.211238861083984,-0.0,-6.606669700204293e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.284694533562288e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.777244122233242e-05,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,7.221446139737964e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.777236846275628e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0004637892998289,285.3272399902344,294.1499938964844,293.82342529296875,292.5472106933594,295.1814270019531,294.0940856933594,285.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893098613247,4.61423743658429e-09,0.0009893052047118,-0.0111409230157732,0.0,0.0,0.0,-0.0071002831682562,60.0,12.200366973876951,-0.0,-6.673064234519188e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.284694533562288e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.777244122233242e-05,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,7.221446139737964e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,9.777236846275628e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0004637892998289,285.3272399902344,294.1499938964844,293.82342529296875,292.5472106933594,295.1814270019531,294.0940856933594,285.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893098613247,4.61423743658429e-09,0.0009893052047118,-0.0111409230157732,0.0,0.0,0.0,-0.0071002831682562,60.0,12.200366973876951,-0.0,-6.673064234519188e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.310199675383046e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.804101864574476e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,7.241283310577273e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,9.804095316212624e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.000465063349111,285.3241577148437,294.1499938964844,293.7557678222656,292.5291442871094,295.1561889648437,294.036865234375,285.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920314187183,4.931964170395986e-09,0.0009920264128595,-0.0119733475148677,0.0,0.0,0.0,-0.0072578159160912,60.0,12.178789138793944,-0.0,-6.709770872248555e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.310199675383046e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.804101864574476e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,7.241283310577273e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,9.804095316212624e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.000465063349111,285.3241577148437,294.1499938964844,293.7557678222656,292.5291442871094,295.1561889648437,294.036865234375,285.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920314187183,4.931964170395986e-09,0.0009920264128595,-0.0119733475148677,0.0,0.0,0.0,-0.0072578159160912,60.0,12.178789138793944,-0.0,-6.709770872248555e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
