time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051660,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,9.330226021120323e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,9.825190500123426e-05,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,7.256858953041956e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.825183224165812e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.0004660636768676,285.3211669921875,294.1499938964844,293.685791015625,292.5111999511719,295.1304931640625,293.9756774902344,285.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994169851765,5.181422402245062e-09,0.0009941647294908,-0.0126268919557333,0.0,0.0,0.0,-0.0073815090581774,60.0,12.156000137329102,-0.0,-6.738660118799089e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,9.330226021120323e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,9.825190500123426e-05,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,7.256858953041956e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.825183224165812e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.0004660636768676,285.3211669921875,294.1499938964844,293.685791015625,292.5111999511719,295.1304931640625,293.9756774902344,285.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994169851765,5.181422402245062e-09,0.0009941647294908,-0.0126268919557333,0.0,0.0,0.0,-0.0073815090581774,60.0,12.156000137329102,-0.0,-6.738660118799089e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,9.28614754229784e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,9.778773528523745e-05,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,7.222576095955446e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,9.77876698016189e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.000463861884782,285.318359375,294.1499938964844,293.614013671875,292.49334716796875,295.1038513183594,293.9220275878906,285.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894734248518,4.6321959601414164e-09,0.000989468768239,-0.0111879650503396,0.0,0.0,0.0,-0.0071092369034886,60.0,12.082901000976562,-0.0,-6.67513546659393e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,9.28614754229784e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,9.778773528523745e-05,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,7.222576095955446e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,9.77876698016189e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.000463861884782,285.318359375,294.1499938964844,293.614013671875,292.49334716796875,295.1038513183594,293.9220275878906,285.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894734248518,4.6321959601414164e-09,0.000989468768239,-0.0111879650503396,0.0,0.0,0.0,-0.0071092369034886,60.0,12.082901000976562,-0.0,-6.67513546659393e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.261937520932406e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,9.753279300639406e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,7.20374591764994e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,9.753272752277552e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,0.0004626525624189,285.3169860839844,294.1499938964844,293.5775756835937,292.4844665527344,295.0904541015625,293.89556884765625,285.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986895756796,4.330533709406836e-09,0.000986891449429,-0.0103976037353277,0.0,0.0,0.0,-0.006959700025618,60.0,12.042335510253906,-0.0,-6.64037145270413e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,9.233085438609125e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,9.722895629238336e-05,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,7.181304681580514e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,9.722889808472246e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.0004612113116309,285.315673828125,294.1499938964844,293.54083251953125,292.4756164550781,295.0768127441406,293.87213134765625,285.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838119149208,3.9710230659295576e-09,0.0009838079567998,-0.0094556650146842,0.0,0.0,0.0,-0.0067814285866916,60.0,11.993380546569824,-0.0,-6.599061208589775e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.192877041641624e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.68055464909412e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,7.150031888158992e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.680548828328028e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.000459202856291,285.3131103515625,294.1499938964844,293.466796875,292.4579467773437,295.0491027832031,293.8262023925781,285.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979526899755,3.47002204748037e-09,0.0009795234072953,-0.008142958395183,0.0,0.0,0.0,-0.006533058360219,60.0,11.901863098144531,-0.0,-6.541706198959218e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.192877041641624e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.68055464909412e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,7.150031888158992e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.680548828328028e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.000459202856291,285.3131103515625,294.1499938964844,293.466796875,292.4579467773437,295.0491027832031,293.8262023925781,285.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979526899755,3.47002204748037e-09,0.0009795234072953,-0.008142958395183,0.0,0.0,0.0,-0.006533058360219,60.0,11.901863098144531,-0.0,-6.541706198959218e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.1885456640739e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,9.675993351265788e-05,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,7.146662392187864e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,9.675986802903937e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0004589864693116,285.3106994628906,294.1499938964844,293.3923645019531,292.4403991699219,295.02069091796875,293.7773132324219,285.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790631011128,3.416001037592764e-09,0.0009790597250685,-0.0080014141276478,0.0,0.0,0.0,-0.0065062688663601,60.0,11.830316543579102,-0.0,-6.535537266927349e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.1885456640739e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,9.675993351265788e-05,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,7.146662392187864e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,9.675986802903937e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0004589864693116,285.3106994628906,294.1499938964844,293.3923645019531,292.4403991699219,295.02069091796875,293.7773132324219,285.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790631011128,3.416001037592764e-09,0.0009790597250685,-0.0080014141276478,0.0,0.0,0.0,-0.0065062688663601,60.0,11.830316543579102,-0.0,-6.535537266927349e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.236245387000964e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.726222924655303e-05,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,7.183761772466823e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,9.726217103889212e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0004613691708073,285.30841064453125,294.1499938964844,293.3179931640625,292.4229736328125,294.9912109375,293.7158508300781,285.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841442806646,4.0102436926758855e-09,0.0009841402061283,-0.0095584299415349,0.0,0.0,0.0,-0.0068008564412593,60.0,11.804969787597656,-0.0,-6.603562496820814e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.236245387000964e-05,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.726222924655303e-05,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,7.183761772466823e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,9.726217103889212e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0004613691708073,285.30841064453125,294.1499938964844,293.3179931640625,292.4229736328125,294.9912109375,293.7158508300781,285.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841442806646,4.0102436926758855e-09,0.0009841402061283,-0.0095584299415349,0.0,0.0,0.0,-0.0068008564412593,60.0,11.804969787597656,-0.0,-6.603562496820814e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.289741865359248e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.78255775407888e-05,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,7.225370791275054e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.782551933312789e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.000464041455416,285.3062438964844,294.1499938964844,293.244140625,292.4056701660156,294.9608459472656,293.6422424316406,285.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898433927446,4.676717235696515e-09,0.0009898387361317,-0.0113046197220683,0.0,0.0,0.0,-0.0071312533691525,60.0,11.800182342529297,-0.0,-6.680274822201683e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.289741865359248e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.78255775407888e-05,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,7.225370791275054e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.782551933312789e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.000464041455416,285.3062438964844,294.1499938964844,293.244140625,292.4056701660156,294.9608459472656,293.6422424316406,285.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898433927446,4.676717235696515e-09,0.0009898387361317,-0.0113046197220683,0.0,0.0,0.0,-0.0071312533691525,60.0,11.800182342529297,-0.0,-6.680274822201683e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,9.313887858297676e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,9.807985043153168e-05,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,7.244150765473023e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,9.807978494791314e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0004652476054616,285.30523681640625,294.1499938964844,293.20758056640625,292.3970642089844,294.9449768066406,293.59930419921875,285.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977532608307911e-09,0.0009924124460667,-0.0120927356183528,0.0,0.0,0.0,-0.0072803879156708,60.0,11.801011085510254,-0.0,-6.71504380989063e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,9.3375587312039e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,9.832911746343598e-05,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,7.262561121024191e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,9.832905197981744e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0004664300067815,285.3042297363281,294.1499938964844,293.1713256835937,292.3885192871094,294.92926025390625,293.5572509765625,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949384257197,5.272428715841215e-09,0.0009949330706149,-0.0128653245046734,0.0,0.0,0.0,-0.0074265757575631,60.0,11.801950454711914,-0.0,-6.749216652224277e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,9.342721750726923e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.838347614277154e-05,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,7.266575994435698e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.8383410659153e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0004666878958232,285.30230712890625,294.1499938964844,293.1000061035156,292.3716125488281,294.8973999023437,293.4765625,285.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336702191272025e-09,0.0009954863926395,-0.0130337057635188,0.0,0.0,0.0,-0.0074584572575986,60.0,11.77845859527588,-0.0,-6.756675929864286e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,9.342721750726923e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.838347614277154e-05,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,7.266575994435698e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.8383410659153e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0004666878958232,285.30230712890625,294.1499938964844,293.1000061035156,292.3716125488281,294.8973999023437,293.4765625,285.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336702191272025e-09,0.0009954863926395,-0.0130337057635188,0.0,0.0,0.0,-0.0074584572575986,60.0,11.77845859527588,-0.0,-6.756675929864286e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.297788346884772e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,9.791030606720597e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,7.231628114823252e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,9.791024058358744e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0004644433793146,285.3005065917969,294.1499938964844,293.0306701660156,292.3549499511719,294.86505126953125,293.4041748046875,285.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990702654235,4.7768220490240765e-09,0.0009906977647915,-0.0115668876096606,0.0,0.0,0.0,-0.0071808951906859,60.0,11.713421821594238,-0.0,-6.691834641969764e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.297788346884772e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,9.791030606720597e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,7.231628114823252e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,9.791024058358744e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0004644433793146,285.3005065917969,294.1499938964844,293.0306701660156,292.3549499511719,294.86505126953125,293.4041748046875,285.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990702654235,4.7768220490240765e-09,0.0009906977647915,-0.0115668876096606,0.0,0.0,0.0,-0.0071808951906859,60.0,11.713421821594238,-0.0,-6.691834641969764e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.256151679437608e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.747184958541766e-05,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.199243555078283e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.747179137775674e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0004623635613825,285.29888916015625,294.1499938964844,292.9637451171875,292.338623046875,294.8320617675781,293.34307861328125,285.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862687438726,4.2580245995793575e-09,0.0009862644365057,-0.0102076325565576,0.0,0.0,0.0,-0.0069237193092703,60.0,11.63000202178955,-0.0,-6.632029680986308e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.256151679437608e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.747184958541766e-05,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.199243555078283e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.747179137775674e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0004623635613825,285.29888916015625,294.1499938964844,292.9637451171875,292.338623046875,294.8320617675781,293.34307861328125,285.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862687438726,4.2580245995793575e-09,0.0009862644365057,-0.0102076325565576,0.0,0.0,0.0,-0.0069237193092703,60.0,11.63000202178955,-0.0,-6.632029680986308e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.216403850587084e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.705328557174651e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,7.168328738771379e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.70532273640856e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0004603780980687,285.2973937988281,294.1499938964844,292.8997497558594,292.3226928710937,294.7987365722656,293.2882385253906,285.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820305276662,3.7627616578106435e-09,0.0009820268023759,-0.0089099900797009,0.0,0.0,0.0,-0.006678182631731,60.0,11.544879913330078,-0.0,-6.575189104296443e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.216403850587084e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.705328557174651e-05,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,7.168328738771379e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.70532273640856e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0004603780980687,285.2973937988281,294.1499938964844,292.8997497558594,292.3226928710937,294.7987365722656,293.2882385253906,285.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820305276662,3.7627616578106435e-09,0.0009820268023759,-0.0089099900797009,0.0,0.0,0.0,-0.006678182631731,60.0,11.544879913330078,-0.0,-6.575189104296443e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,9.202588989865036e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,9.690780279925092e-05,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,7.157583604566753e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.690774459159002e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0004596879880409,285.29669189453125,294.1499938964844,292.8690185546875,292.3149108886719,294.7819519042969,293.2621765136719,285.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805575245991,3.59061336219213e-09,0.0009805539157241,-0.0084589328616857,0.0,0.0,0.0,-0.0065928371623158,60.0,11.505379676818848,-0.0,-6.555488596404757e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,9.19990852707997e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.68795720837079e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.155498315114528e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.68795211520046e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0004595541104208,285.2960205078125,294.1499938964844,292.83917236328125,292.3072509765625,294.7650146484375,293.2357177734375,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802712593227,3.557194538927888e-09,0.0009802676504477,-0.0083713689818978,0.0,0.0,0.0,-0.0065762680023908,60.0,11.472917556762695,-0.0,-6.551668008114575e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,9.213222801918164e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.70197797869332e-05,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,7.165854185586795e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,9.70197215792723e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0004602191911544,285.29473876953125,294.1499938964844,292.7824401855469,292.2923278808594,294.7308959960937,293.1805114746094,285.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981688615866,3.7230325489190355e-09,0.0009816848905757,-0.0088058961555361,0.0,0.0,0.0,-0.0066584763117134,60.0,11.42456340789795,-0.0,-6.570640209702105e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,9.213222801918164e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.70197797869332e-05,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,7.165854185586795e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,9.70197215792723e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0004602191911544,285.29473876953125,294.1499938964844,292.7824401855469,292.2923278808594,294.7308959960937,293.1805114746094,285.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981688615866,3.7230325489190355e-09,0.0009816848905757,-0.0088058961555361,0.0,0.0,0.0,-0.0066584763117134,60.0,11.42456340789795,-0.0,-6.570640209702105e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.249546565115452e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,9.740229143062606e-05,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,7.194106001406908e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.740223322296516e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,0.0004620336403604,285.2936096191406,294.1499938964844,292.7300720214844,292.2780456542969,294.6962585449219,293.1177978515625,285.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855583775788,4.175548795615214e-09,0.0009855541866272,-0.0099915442988276,0.0,0.0,0.0,-0.00688280723989,60.0,11.40480136871338,-0.0,-6.622548198720325e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.249546565115452e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,9.740229143062606e-05,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,7.194106001406908e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.740223322296516e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,0.0004620336403604,285.2936096191406,294.1499938964844,292.7300720214844,292.2780456542969,294.6962585449219,293.1177978515625,285.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855583775788,4.175548795615214e-09,0.0009855541866272,-0.0099915442988276,0.0,0.0,0.0,-0.00688280723989,60.0,11.40480136871338,-0.0,-6.622548198720325e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.290395973948762e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.78324533207342e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.225877197925001e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,9.783239511307328e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0004640741681214,285.2926025390625,294.1499938964844,292.6824951171875,292.2644958496094,294.6612548828125,293.04998779296875,285.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899103315547,4.684453269732103e-09,0.0009899056749418,-0.011324887163937,0.0,0.0,0.0,-0.0071350922808051,60.0,11.397518157958984,-0.0,-6.681167263877796e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.290395973948762e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.78324533207342e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,7.225877197925001e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,9.783239511307328e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0004640741681214,285.2926025390625,294.1499938964844,292.6824951171875,292.2644958496094,294.6612548828125,293.04998779296875,285.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899103315547,4.684453269732103e-09,0.0009899056749418,-0.011324887163937,0.0,0.0,0.0,-0.0071350922808051,60.0,11.397518157958984,-0.0,-6.681167263877796e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.32654511416331e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,9.821312414715068e-05,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,7.25399368093349e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,9.821306593948977e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0004658799152821,285.291748046875,294.1499938964844,292.6402587890625,292.2517395019531,294.6259460449219,292.97998046875,285.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937616996467,5.134798364281323e-09,0.0009937565773725,-0.0125047545880079,0.0,0.0,0.0,-0.0073583479970693,60.0,11.39414405822754,-0.0,-6.733257151836369e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.32654511416331e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,9.821312414715068e-05,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,7.25399368093349e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,9.821306593948977e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0004658799152821,285.291748046875,294.1499938964844,292.6402587890625,292.2517395019531,294.6259460449219,292.97998046875,285.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937616996467,5.134798364281323e-09,0.0009937565773725,-0.0125047545880079,0.0,0.0,0.0,-0.0073583479970693,60.0,11.39414405822754,-0.0,-6.733257151836369e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.341721306554972e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.83729332801886e-05,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,7.265796739375219e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,9.837287507252768e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.000466637982754,285.29132080078125,294.1499938964844,292.6212463378906,292.2456970214844,294.6082458496094,292.9463195800781,285.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953791741281,5.3238542463418526e-09,0.0009953738190233,-0.0130000486969947,0.0,0.0,0.0,-0.0074520744383335,60.0,11.391589164733888,-0.0,-6.755184500661926e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,9.354822395835072e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549499511719,0.0,0.0,9.851089271251112e-05,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,7.275986718013883e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,9.851084178080782e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,0.0004672924114856,285.2909545898437,294.1499938964844,292.603759765625,292.2398986816406,294.5905456542969,292.913330078125,285.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967754594981,5.487063692299898e-09,0.0009967698715627,-0.013427622616291,0.0,0.0,0.0,-0.0075329868122935,60.0,11.388036727905272,-0.0,-6.774143201937477e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,9.37392978812568e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,9.871210204437376e-05,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,7.290847861440852e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.871205111267044e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,0.0004682468716055,285.2903137207031,294.1499938964844,292.5735168457031,292.22900390625,294.5552062988281,292.85089111328125,285.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988127276301,5.725086626995335e-09,0.0009988070232793,-0.0140511784702539,0.0,0.0,0.0,-0.0076509942300617,60.0,11.376420974731444,-0.0,-6.80183944723467e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,9.37392978812568e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,9.871210204437376e-05,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,7.290847861440852e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.871205111267044e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,0.0004682468716055,285.2903137207031,294.1499938964844,292.5735168457031,292.22900390625,294.5552062988281,292.85089111328125,285.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988127276301,5.725086626995335e-09,0.0009988070232793,-0.0140511784702539,0.0,0.0,0.0,-0.0076509942300617,60.0,11.376420974731444,-0.0,-6.80183944723467e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.385983867105097e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.883903112495318e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.300222932826728e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.883898019324988e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.00046884897165,285.289794921875,294.1499938964844,292.54998779296875,292.2191772460937,294.52001953125,292.7943115234375,285.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000972542911,5.875220310258555e-09,0.0010000913171097,-0.0144444797188043,0.0,0.0,0.0,-0.0077254245989024,60.0,11.35956573486328,-0.0,-6.819337983188234e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
