time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054000,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.385983867105097e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.883903112495318e-05,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.300222932826728e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.883898019324988e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.00046884897165,285.289794921875,294.1499938964844,292.54998779296875,292.2191772460937,294.52001953125,292.7943115234375,285.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000972542911,5.875220310258555e-09,0.0010000913171097,-0.0144444797188043,0.0,0.0,0.0,-0.0077254245989024,60.0,11.35956573486328,-0.0,-6.819337983188234e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,9.393938671564685e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.892280650092287e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,7.306410407181829e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.892274829326198e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.000469246355351,285.28936767578125,294.1499938964844,292.53082275390625,292.21044921875,294.48504638671875,292.7424011230469,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009423131123,5.974293948440845e-09,0.0010009362595155,-0.014704018831253,0.0,0.0,0.0,-0.0077745281159877,60.0,11.339362144470217,-0.0,-6.830897802956315e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,9.393938671564685e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.892280650092287e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,7.306410407181829e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.892274829326198e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.000469246355351,285.28936767578125,294.1499938964844,292.53082275390625,292.21044921875,294.48504638671875,292.7424011230469,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009423131123,5.974293948440845e-09,0.0010009362595155,-0.014704018831253,0.0,0.0,0.0,-0.0077745281159877,60.0,11.339362144470217,-0.0,-6.830897802956315e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,9.401471470482647e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,9.900212899083272e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,7.31226900825277e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.90020707831718e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.000469622638775,285.2890625,294.1499938964844,292.5133056640625,292.2027282714844,294.45037841796875,292.6972351074219,285.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068102464951153e-09,0.0010017384774982,-0.0149497613310813,0.0,0.0,0.0,-0.0078210327774286,60.0,11.318575859069824,-0.0,-6.841851529770794e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,9.401471470482647e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,9.900212899083272e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,7.31226900825277e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.90020707831718e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.000469622638775,285.2890625,294.1499938964844,292.5133056640625,292.2027282714844,294.45037841796875,292.6972351074219,285.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068102464951153e-09,0.0010017384774982,-0.0149497613310813,0.0,0.0,0.0,-0.0078210327774286,60.0,11.318575859069824,-0.0,-6.841851529770794e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,9.405241144122556e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.904181933961807e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,7.315200491575524e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,9.90417684079148e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.000469810940558,285.2889709472656,294.1499938964844,292.5051574707031,292.1992492675781,294.4332275390625,292.6771850585937,285.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115043582610724e-09,0.0010021398775279,-0.0150727275758981,0.0,0.0,0.0,-0.0078443037346005,60.0,11.308629035949709,-0.0,-6.847336919690862e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.40901372814551e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,9.908154606819151e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,7.318134885281324e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.908149513648824e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0004699993878602,285.2889404296875,294.1499938964844,292.4974060058594,292.19598388671875,294.4161071777344,292.65826416015625,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.1620291091912804e-09,0.0010025416268035,-0.0151958111673593,0.0,0.0,0.0,-0.0078675970435142,60.0,11.29897689819336,-0.0,-6.85282870449555e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,9.4165705377236e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.916112321661784e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,7.3240116762463e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,9.916107228491457e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0004703768645413,285.2888488769531,294.1499938964844,292.48309326171875,292.190185546875,294.382080078125,292.6225280761719,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561382740966565e-09,0.0010033464059233,-0.0154423350468277,0.0,0.0,0.0,-0.007914250716567,60.0,11.28032112121582,-0.0,-6.86383572201521e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,9.4165705377236e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.916112321661784e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,7.3240116762463e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,9.916107228491457e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0004703768645413,285.2888488769531,294.1499938964844,292.48309326171875,292.190185546875,294.382080078125,292.6225280761719,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.2561382740966565e-09,0.0010033464059233,-0.0154423350468277,0.0,0.0,0.0,-0.007914250716567,60.0,11.28032112121582,-0.0,-6.86383572201521e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,9.424160816706716e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,9.924104961100966e-05,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,7.329915388254449e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.924099867930636e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004707560292445,285.2889099121094,294.1499938964844,292.47027587890625,292.1852722167969,294.348388671875,292.59100341796875,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.3506648828592915e-09,0.0010041546775028,-0.0156899504363536,0.0,0.0,0.0,-0.0079611120745539,60.0,11.263218879699709,-0.0,-6.874901004039202e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,9.424160816706716e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,9.924104961100966e-05,299.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,7.329915388254449e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.924099867930636e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004707560292445,285.2889099121094,294.1499938964844,292.47027587890625,292.1852722167969,294.348388671875,292.59100341796875,285.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.3506648828592915e-09,0.0010041546775028,-0.0156899504363536,0.0,0.0,0.0,-0.0079611120745539,60.0,11.263218879699709,-0.0,-6.874901004039202e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,9.431783109903336e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.932131069945171e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,7.335843838518485e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.932126704370604e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0004711367655545,285.2890625,294.1499938964844,292.4590148925781,292.1811828613281,294.3150329589844,292.5632019042969,285.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445593836446051e-09,0.0010049664415419,-0.0159386154264211,0.0,0.0,0.0,-0.0080081718042492,60.0,11.247730255126951,-0.0,-6.886021708396586e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,9.431783109903336e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.932131069945171e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,7.335843838518485e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,9.932126704370604e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0004711367655545,285.2890625,294.1499938964844,292.4590148925781,292.1811828613281,294.3150329589844,292.5632019042969,285.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445593836446051e-09,0.0010049664415419,-0.0159386154264211,0.0,0.0,0.0,-0.0080081718042492,60.0,11.247730255126951,-0.0,-6.886021708396586e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.439434506930412e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.940188465407118e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,7.341794844251126e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.94018409983255e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0004715189861599,285.2893371582031,294.1499938964844,292.4491882324219,292.17791748046875,294.2821044921875,292.53887939453125,285.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540886499095677e-09,0.0010057812323793,-0.0161882322281599,0.0,0.0,0.0,-0.008055412210524,60.0,11.233840942382812,-0.0,-6.89719357183094e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.439434506930412e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.940188465407118e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,7.341794844251126e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.94018409983255e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0004715189861599,285.2893371582031,294.1499938964844,292.4491882324219,292.17791748046875,294.2821044921875,292.53887939453125,285.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540886499095677e-09,0.0010057812323793,-0.0161882322281599,0.0,0.0,0.0,-0.008055412210524,60.0,11.233840942382812,-0.0,-6.89719357183094e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,9.44327111938037e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,9.944228804670274e-05,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,7.344778714468703e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,9.944223711499944e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0004717106348834,285.2895202636719,294.1499938964844,292.44482421875,292.17657470703125,294.26580810546875,292.5282287597656,285.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588666057183444e-09,0.0010061898501589,-0.0163133889436721,0.0,0.0,0.0,-0.0080790994688868,60.0,11.227627754211426,-0.0,-6.902799043473351e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,9.447109914617612e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.948271326720716e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,7.347764767473564e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,9.948266233550385e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0004719024000223,285.28973388671875,294.1499938964844,292.4408264160156,292.1754150390625,294.2496337890625,292.51824951171875,285.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066053364425,6.6364784778727434e-09,0.0010065987007692,-0.0164386294782161,0.0,0.0,0.0,-0.0081028016284108,60.0,11.221742630004885,-0.0,-6.908410910000384e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,9.45479332585819e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.956362191587688e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,7.353739783866331e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.956357098417357e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.0004722861922346,285.29022216796875,294.1499938964844,292.4338684082031,292.1736145019531,294.217529296875,292.4997863769531,285.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321637153838765e-09,0.001007416867651,-0.0166892670094966,0.0,0.0,0.0,-0.0081502366811037,60.0,11.210713386535645,-0.0,-6.919647432823697e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,9.45479332585819e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.956362191587688e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,7.353739783866331e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.956357098417357e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.0004722861922346,285.29022216796875,294.1499938964844,292.4338684082031,292.1736145019531,294.217529296875,292.4997863769531,285.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.7321637153838765e-09,0.001007416867651,-0.0166892670094966,0.0,0.0,0.0,-0.0081502366811037,60.0,11.210713386535645,-0.0,-6.919647432823697e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.462481102673336e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,9.964457422029228e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.359719165833667e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.964452328858896e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0004726702172774,285.2908020019531,294.1499938964844,292.4282531738281,292.1724853515625,294.1858825683594,292.4839782714844,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279097931167615e-09,0.0010082356166094,-0.0169400628656148,0.0,0.0,0.0,-0.0081977024674415,60.0,11.201071739196776,-0.0,-6.930900298129927e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.462481102673336e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,9.964457422029228e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.359719165833667e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,9.964452328858896e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0004726702172774,285.2908020019531,294.1499938964844,292.4282531738281,292.1724853515625,294.1858825683594,292.4839782714844,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279097931167615e-09,0.0010082356166094,-0.0169400628656148,0.0,0.0,0.0,-0.0081977024674415,60.0,11.201071739196776,-0.0,-6.930900298129927e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.470161603530868e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,9.972545376513152e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,7.365693454630673e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.972541010938583e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004730538930743,285.29150390625,294.1499938964844,292.4239807128906,292.1719970703125,294.1546630859375,292.4705810546875,285.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923567497096883e-09,0.0010090535506606,-0.0171906221657991,0.0,0.0,0.0,-0.0082451244816184,60.0,11.192748069763184,-0.0,-6.942151742350688e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.470161603530868e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,9.972545376513152e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,7.365693454630673e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.972541010938583e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004730538930743,285.29150390625,294.1499938964844,292.4239807128906,292.1719970703125,294.1546630859375,292.4705810546875,285.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923567497096883e-09,0.0010090535506606,-0.0171906221657991,0.0,0.0,0.0,-0.0082451244816184,60.0,11.192748069763184,-0.0,-6.942151742350688e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.477828280068934e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.980618779081853e-05,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,7.371656101895496e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,9.980614413507284e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0004734368703793,285.2923278808594,294.1499938964844,292.4210205078125,292.17205810546875,294.1239318847656,292.4592590332031,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019053782642004e-09,0.0010098700877279,-0.0174407307058572,0.0,0.0,0.0,-0.0082924608141183,60.0,11.18557357788086,-0.0,-6.953392528430413e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.477828280068934e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.980618779081853e-05,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,7.371656101895496e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,9.980614413507284e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0004734368703793,285.2923278808594,294.1499938964844,292.4210205078125,292.17205810546875,294.1239318847656,292.4592590332031,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019053782642004e-09,0.0010098700877279,-0.0174407307058572,0.0,0.0,0.0,-0.0082924608141183,60.0,11.18557357788086,-0.0,-6.953392528430413e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.48165325098671e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.984646021621302e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,7.374630513368174e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.984641656046732e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0004736279079224,285.2927551269531,294.1499938964844,292.4200134277344,292.1723022460937,294.1087646484375,292.4545593261719,285.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.0666845708444725e-09,0.0010102773085236,-0.0175654888153076,0.0,0.0,0.0,-0.0083160735666751,60.0,11.182496070861816,-0.0,-6.959002973871975e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,9.485473128734156e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,9.988669626181944e-05,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,7.377602014457807e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.988664533011617e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0004738187417387,285.2932434082031,294.1499938964844,292.4193115234375,292.17266845703125,294.09375,292.4503173828125,285.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.114264288787808e-09,0.0010106841800734,-0.017690110951662,0.0,0.0,0.0,-0.0083396611735224,60.0,11.17967128753662,-0.0,-6.964609866599858e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.493102697888388e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.996703738579528e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,7.383536285487935e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.996698645409197e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0004741998563986,285.29425048828125,294.1499938964844,292.4188537597656,292.1737365722656,294.06396484375,292.4429016113281,285.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286501108636e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.174579620361328,-0.0,-6.975813704457323e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.493102697888388e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.996703738579528e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,7.383536285487935e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.996698645409197e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0004741998563986,285.29425048828125,294.1499938964844,292.4188537597656,292.1737365722656,294.06396484375,292.4429016113281,285.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286501108636e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.174579620361328,-0.0,-6.975813704457323e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,9.50071553234011e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001000471966108,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,7.389456732198596e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.000100047152955,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004745801270473,285.2953491210937,294.1499938964844,292.4195556640625,292.17529296875,294.0346984863281,292.4372863769531,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,11.170452117919922,-0.0,-6.987001910374603e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,9.50071553234011e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001000471966108,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,7.389456732198596e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.000100047152955,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0004745801270473,285.2953491210937,294.1499938964844,292.4195556640625,292.17529296875,294.0346984863281,292.4372863769531,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,11.170452117919922,-0.0,-6.987001910374603e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.508324728813022e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.000100127319456,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,7.395374268526211e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0001001272758003,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0004749602230731,285.2965393066406,294.1499938964844,292.42144775390625,292.1772155761719,294.00592041015625,292.433349609375,285.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.398861523455481e-09,0.0010131178423762,-0.0184355303645133,0.0,0.0,0.0,-0.0084807481616735,60.0,11.167203903198242,-0.0,-6.998193669005559e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.508324728813022e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.000100127319456,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,7.395374268526211e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0001001272758003,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0004749602230731,285.2965393066406,294.1499938964844,292.42144775390625,292.1772155761719,294.00592041015625,292.433349609375,285.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.398861523455481e-09,0.0010131178423762,-0.0184355303645133,0.0,0.0,0.0,-0.0084807481616735,60.0,11.167203903198242,-0.0,-6.998193669005559e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.515949204796924e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001002076096483,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,7.401304901577532e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001002075659926,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.0004753410757984,285.2978210449219,294.1499938964844,292.4244384765625,292.1794738769531,293.9775695800781,292.4306945800781,285.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493822451465348e-09,0.0010139298392459,-0.0186842437833547,0.0,0.0,0.0,-0.0085278237238526,60.0,11.164621353149414,-0.0,-7.009417402059628e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.515949204796924e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001002076096483,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,7.401304901577532e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,0.0001002075659926,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,0.0004753410757984,285.2978210449219,294.1499938964844,292.4244384765625,292.1794738769531,293.9775695800781,292.4306945800781,285.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493822451465348e-09,0.0010139298392459,-0.0186842437833547,0.0,0.0,0.0,-0.0085278237238526,60.0,11.164621353149414,-0.0,-7.009417402059628e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,9.519775630906224e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,0.0001002479111775,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,7.404280768241733e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0001002478675218,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0004755322297569,285.2984924316406,294.1499938964844,292.4263610839844,292.18072509765625,293.963623046875,292.4300537109375,285.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143448598682,7.541483881823297e-09,0.0010143374092876,-0.0188090745359659,0.0,0.0,0.0,-0.0085514523088932,60.0,11.163702011108398,-0.0,-7.01505413758241e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,9.52361588133499e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0001002883509499,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,7.407267548842356e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001002883072942,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0004757240531034,285.2991943359375,294.1499938964844,292.42852783203125,292.1820373535156,293.9497985839844,292.4298095703125,285.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589310513367309e-09,0.0010147463763132,-0.0189343374222517,0.0,0.0,0.0,-0.0085751619189977,60.0,11.162978172302246,-0.0,-7.020712189387268e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,9.531358227832244e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,0.000100369878055,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,7.413289131363854e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0001003698343993,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0004761108139064,285.3006896972656,294.1499938964844,292.4336853027344,292.18487548828125,293.922607421875,292.430419921875,285.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155785130336,7.685739156215732e-09,0.0010155708296224,-0.0191868878901004,0.0,0.0,0.0,-0.0086229648441076,60.0,11.16201877593994,-0.0,-7.03212776897999e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,9.531358227832244e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,0.000100369878055,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,7.413289131363854e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,0.0001003698343993,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0004761108139064,285.3006896972656,294.1499938964844,292.4336853027344,292.18487548828125,293.922607421875,292.430419921875,285.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155785130336,7.685739156215732e-09,0.0010155708296224,-0.0191868878901004,0.0,0.0,0.0,-0.0086229648441076,60.0,11.16201877593994,-0.0,-7.03212776897999e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
