time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056340,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,9.539217717247084e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0001004526420729,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,7.419402390951291e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001004525984171,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0004765034245792,285.3022766113281,294.1499938964844,292.4398498535156,292.1878967285156,293.89599609375,292.4324951171875,285.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164156556129,7.783628852564561e-09,0.0010164079722017,-0.0194432660937309,0.0,0.0,0.0,-0.0086714932695031,60.0,11.161733627319336,-0.0,-7.043725958055802e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,9.539217717247084e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0001004526420729,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,7.419402390951291e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001004525984171,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0004765034245792,285.3022766113281,294.1499938964844,292.4398498535156,292.1878967285156,293.89599609375,292.4324951171875,285.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164156556129,7.783628852564561e-09,0.0010164079722017,-0.0194432660937309,0.0,0.0,0.0,-0.0086714932695031,60.0,11.161733627319336,-0.0,-7.043725958055802e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,9.547230729367584e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001005370140774,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,7.425634248647839e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.0001005369776976,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0004769036604557,285.303955078125,294.1499938964844,292.447021484375,292.19110107421875,293.8699035644531,292.4357604980469,285.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883426356158907e-09,0.0010172612965106,-0.019704632461071,0.0,0.0,0.0,-0.0087209669873118,60.0,11.161947250366213,-0.0,-7.055560047319889e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,9.547230729367584e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001005370140774,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,7.425634248647839e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,0.0001005369776976,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0004769036604557,285.303955078125,294.1499938964844,292.447021484375,292.19110107421875,293.8699035644531,292.4357604980469,285.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172692127525,7.883426356158907e-09,0.0010172612965106,-0.019704632461071,0.0,0.0,0.0,-0.0087209669873118,60.0,11.161947250366213,-0.0,-7.055560047319889e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.555468568578362e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.00010062376532,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,7.432041456922889e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001006237289402,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0004773151886183,285.3056945800781,294.1499938964844,292.4551086425781,292.19439697265625,293.84442138671875,292.4403381347656,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181466350331,7.986032279916344e-09,0.0010181386023759,-0.0199733525514602,0.0,0.0,0.0,-0.0087718339636921,60.0,11.1627779006958,-0.0,-7.067737328725343e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,9.555468568578362e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.00010062376532,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,7.432041456922889e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001006237289402,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0004773151886183,285.3056945800781,294.1499938964844,292.4551086425781,292.19439697265625,293.84442138671875,292.4403381347656,285.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181466350331,7.986032279916344e-09,0.0010181386023759,-0.0199733525514602,0.0,0.0,0.0,-0.0087718339636921,60.0,11.1627779006958,-0.0,-7.067737328725343e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,9.559686441207305e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001006681850412,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,7.435322186211124e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0001006681413855,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,0.0004775259003508,285.306640625,294.1499938964844,292.4595031738281,292.1960754394531,293.8319091796875,292.443115234375,285.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185958817601,8.038569809798446e-09,0.0010185878491029,-0.0201109424233436,0.0,0.0,0.0,-0.0087978783994913,60.0,11.163418769836426,-0.0,-7.073976604488055e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.56397780100815e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,0.000100713368738,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,7.43865966796875e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0001007133250823,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0004777402209583,285.3075866699219,294.1499938964844,292.4641418457031,292.1977844238281,293.8195495605469,292.4461669921875,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190529283136,8.092012393490222e-09,0.0010190448956564,-0.020250903442502,0.0,0.0,0.0,-0.0088243726640939,60.0,11.16418170928955,-0.0,-7.080326014374806e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.572819544700906e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0001008064718917,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,7.445536175509915e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001008064355119,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0004781819006893,285.3095092773437,294.1499938964844,292.4740295410156,292.201171875,293.79522705078125,292.4530639648437,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.202141188462521e-09,0.0010199865791946,-0.0205393135547637,0.0,0.0,0.0,-0.0088789677247405,60.0,11.165993690490724,-0.0,-7.093419185366656e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,9.572819544700906e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0001008064718917,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,7.445536175509915e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001008064355119,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0004781819006893,285.3095092773437,294.1499938964844,292.4740295410156,292.201171875,293.79522705078125,292.4530639648437,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.202141188462521e-09,0.0010199865791946,-0.0205393135547637,0.0,0.0,0.0,-0.0088789677247405,60.0,11.165993690490724,-0.0,-7.093419185366656e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.582057100487872e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.000100903751445,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.452721183653921e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001009037150652,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0004786433419212,285.3115539550781,294.1499938964844,292.4847717285156,292.2045288085937,293.7715148925781,292.4610595703125,285.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209787869825,8.31720470273467e-09,0.0010209704050794,-0.0208406429737806,0.0,0.0,0.0,-0.0089360093697905,60.0,11.168298721313477,-0.0,-7.107112054427489e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,9.582057100487872e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.000100903751445,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.452721183653921e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001009037150652,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,0.0004786433419212,285.3115539550781,294.1499938964844,292.4847717285156,292.2045288085937,293.7715148925781,292.4610595703125,285.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209787869825,8.31720470273467e-09,0.0010209704050794,-0.0208406429737806,0.0,0.0,0.0,-0.0089360093697905,60.0,11.168298721313477,-0.0,-7.107112054427489e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,9.591751586413012e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0001010058404062,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.460260530933738e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001010057967505,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0004791276005562,285.3136901855469,294.1499938964844,292.496337890625,292.20782470703125,293.7484436035156,292.4701232910156,285.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220113908872,8.437955223428162e-09,0.001022003008984,-0.0211568605154752,0.0,0.0,0.0,-0.0089958710595965,60.0,11.171065330505373,-0.0,-7.121496281570219e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,9.591751586413012e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0001010058404062,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.460260530933738e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001010057967505,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0004791276005562,285.3136901855469,294.1499938964844,292.496337890625,292.20782470703125,293.7484436035156,292.4701232910156,285.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220113908872,8.437955223428162e-09,0.001022003008984,-0.0211568605154752,0.0,0.0,0.0,-0.0089958710595965,60.0,11.171065330505373,-0.0,-7.121496281570219e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.60193428909406e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0001011130734696,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,7.468181138392538e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001011130298138,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0004796362773049,285.31591796875,294.1499938964844,292.5086669921875,292.2109680175781,293.7259521484375,292.48016357421875,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564800424437635e-09,0.0010230875341221,-0.0214890297502279,0.0,0.0,0.0,-0.009058753028512,60.0,11.17420482635498,-0.0,-7.136621604786343e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.60193428909406e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,0.0001011130734696,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,7.468181138392538e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001011130298138,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0004796362773049,285.31591796875,294.1499938964844,292.5086669921875,292.2109680175781,293.7259521484375,292.48016357421875,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564800424437635e-09,0.0010230875341221,-0.0214890297502279,0.0,0.0,0.0,-0.009058753028512,60.0,11.17420482635498,-0.0,-7.136621604786343e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.60723773459904e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,0.0001011689164442,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,7.472305878764018e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001011688800645,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0004799011803697,285.31707763671875,294.1499938964844,292.51513671875,292.2124938964844,293.7149658203125,292.485595703125,285.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236609959974,8.630857806224412e-09,0.0010236523812636,-0.021662013605237,0.0,0.0,0.0,-0.0090915011242032,60.0,11.175928115844728,-0.0,-7.1445050764396e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,9.612667781766504e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,0.0001012260981951,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,7.47652884456329e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0001012260618153,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.0004801724280696,285.3182373046875,294.1499938964844,292.5217590332031,292.2139587402344,293.7041320800781,292.4912414550781,285.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242394637316,8.698497921955095e-09,0.0010242307325825,-0.0218391381204128,0.0,0.0,0.0,-0.0091250333935022,60.0,11.17773723602295,-0.0,-7.152581815716985e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.61891928454861e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,0.0001012919237837,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,7.481391367036849e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0001012918874039,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0004804846830666,285.319580078125,294.1499938964844,292.5293884277344,292.21551513671875,293.6921691894531,292.49786376953125,285.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249053593724,8.776368076723884e-09,0.0010248966282233,-0.0220430493354797,0.0,0.0,0.0,-0.00916363671422,60.0,11.179841995239258,-0.0,-7.161885662299029e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.623957157600672e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0001013449800666,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,7.485309470212087e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001013449436868,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0004807363729923,285.3206481933594,294.1499938964844,292.5355529785156,292.2167053222656,293.68292236328125,292.50323486328125,285.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254420340061,8.839127652038314e-09,0.0010254333028569,-0.0222073886543512,0.0,0.0,0.0,-0.0091947484761476,60.0,11.181533813476562,-0.0,-7.16938828304592e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,9.635720925871284e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.000101468853245,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,7.494458986911923e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001014688168652,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0004813239502254,285.3231506347656,294.1499938964844,292.54998779296875,292.2191772460937,293.662353515625,292.51611328125,285.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985656663185182e-09,0.0010266861645504,-0.0225910786539316,0.0,0.0,0.0,-0.0092673897743225,60.0,11.185613632202148,-0.0,-7.186921635593535e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,9.635720925871284e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.000101468853245,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,7.494458986911923e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001014688168652,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0004813239502254,285.3231506347656,294.1499938964844,292.54998779296875,292.2191772460937,293.662353515625,292.51611328125,285.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985656663185182e-09,0.0010266861645504,-0.0225910786539316,0.0,0.0,0.0,-0.0092673897743225,60.0,11.185613632202148,-0.0,-7.186921635593535e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.647448314353824e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001015923480736,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,7.503580127377063e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0001015923116938,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0004819097812287,285.32574462890625,294.1499938964844,292.5657653808594,292.222412109375,293.6424560546875,292.5299987792969,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.13174336147904e-09,0.0010279355337843,-0.0229735989123582,0.0,0.0,0.0,-0.0093398112803697,60.0,11.190377235412598,-0.0,-7.204422303175306e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.647448314353824e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001015923480736,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,7.503580127377063e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0001015923116938,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0004819097812287,285.32574462890625,294.1499938964844,292.5657653808594,292.222412109375,293.6424560546875,292.5299987792969,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.13174336147904e-09,0.0010279355337843,-0.0229735989123582,0.0,0.0,0.0,-0.0093398112803697,60.0,11.190377235412598,-0.0,-7.204422303175306e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.658292401582004e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001017065442283,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,7.512014417443424e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001017065078485,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,0.000482451490825,285.32843017578125,294.1499938964844,292.5834045410156,292.22735595703125,293.62322998046875,292.54510498046875,285.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290998034179,9.26682819368807e-09,0.0010290904901921,-0.0233273040503263,0.0,0.0,0.0,-0.0094067780300974,60.0,11.196764945983888,-0.0,-7.220624098636108e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.658292401582004e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001017065442283,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,7.512014417443424e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,0.0001017065078485,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,0.000482451490825,285.32843017578125,294.1499938964844,292.5834045410156,292.22735595703125,293.62322998046875,292.54510498046875,285.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290998034179,9.26682819368807e-09,0.0010290904901921,-0.0233273040503263,0.0,0.0,0.0,-0.0094067780300974,60.0,11.196764945983888,-0.0,-7.220624098636108e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.663347009336576e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001017597678583,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,7.515945617342368e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,0.0001017597314785,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0004827039374504,285.3298034667969,294.1499938964844,292.5928649902344,292.2304077148437,293.6139831542969,292.5533447265625,285.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296379914507,9.329784056433256e-09,0.0010296286782249,-0.0234921444207429,0.0,0.0,0.0,-0.0094379866495728,60.0,11.20083713531494,-0.0,-7.228181431173655e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.668192797107622e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.000101810794149,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.519714563386515e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,0.0001018107577692,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0004829460231121,285.3312072753906,294.1499938964844,292.60272216796875,292.2337951660156,293.6049194335937,292.5619201660156,285.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030153944157,9.390147326371334e-09,0.0010301445145159,-0.0236501954495906,0.0,0.0,0.0,-0.0094679100438952,60.0,11.205331802368164,-0.0,-7.235431098706614e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,9.677419438958168e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.000101907957287,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,7.526890840381384e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001019079209072,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0004834069113712,285.3340759277344,294.1499938964844,292.6235656738281,292.2416076660156,293.587158203125,292.5798645019531,285.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311371879652,9.505075837523693e-09,0.0010311277583241,-0.0239511094987392,0.0,0.0,0.0,-0.0095248874276876,60.0,11.21511173248291,-0.0,-7.249244049489789e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,9.677419438958168e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.000101907957287,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,7.526890840381384e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001019079209072,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0004834069113712,285.3340759277344,294.1499938964844,292.6235656738281,292.2416076660156,293.587158203125,292.5798645019531,285.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311371879652,9.505075837523693e-09,0.0010311277583241,-0.0239511094987392,0.0,0.0,0.0,-0.0095248874276876,60.0,11.21511173248291,-0.0,-7.249244049489789e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.685450640972704e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001019925330183,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.53313724999316e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0001019924966385,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0004838081076741,285.3370361328125,294.1499938964844,292.6457824707031,292.2505798339844,293.5702819824219,292.5994567871094,285.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319927241653,9.605111372934516e-09,0.0010319831781089,-0.0242130234837532,0.0,0.0,0.0,-0.0095744794234633,60.0,11.2265625,-0.0,-7.261277801262622e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.685450640972704e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001019925330183,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.53313724999316e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.0001019924966385,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0004838081076741,285.3370361328125,294.1499938964844,292.6457824707031,292.2505798339844,293.5702819824219,292.5994567871094,285.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319927241653,9.605111372934516e-09,0.0010319831781089,-0.0242130234837532,0.0,0.0,0.0,-0.0095744794234633,60.0,11.2265625,-0.0,-7.261277801262622e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.692595631349832e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.000102067773696,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,7.538694626418874e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001020677373162,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.000484165007947,285.3400573730469,294.1499938964844,292.6691589355469,292.26055908203125,293.55419921875,292.6204833984375,285.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327541967853,9.694105962410049e-09,0.0010327444178983,-0.0244460273534059,0.0,0.0,0.0,-0.0096185998991131,60.0,11.23908519744873,-0.0,-7.271991364632413e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.692595631349832e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.000102067773696,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,7.538694626418874e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001020677373162,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.000484165007947,285.3400573730469,294.1499938964844,292.6691589355469,292.26055908203125,293.55419921875,292.6204833984375,285.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327541967853,9.694105962410049e-09,0.0010327444178983,-0.0244460273534059,0.0,0.0,0.0,-0.0096185998991131,60.0,11.23908519744873,-0.0,-7.271991364632413e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.698911890154704e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001021342832245,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,7.54360735299997e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0001021342468447,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0004844805225729,285.3432006835937,294.1499938964844,292.6935729980469,292.2713928222656,293.538818359375,292.64263916015625,285.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334270773455,9.772774589578148e-09,0.0010334172984585,-0.0246519930660724,0.0,0.0,0.0,-0.0096576008945703,60.0,11.252394676208496,-0.0,-7.281469294184717e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.698911890154704e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001021342832245,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,7.54360735299997e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,0.0001021342468447,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0004844805225729,285.3432006835937,294.1499938964844,292.6935729980469,292.2713928222656,293.538818359375,292.64263916015625,285.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334270773455,9.772774589578148e-09,0.0010334172984585,-0.0246519930660724,0.0,0.0,0.0,-0.0096576008945703,60.0,11.252394676208496,-0.0,-7.281469294184717e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,9.702158422442152e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001021684729494,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,7.546132110292092e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001021684365696,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0004846426891162,285.34478759765625,294.1499938964844,292.70611572265625,292.27703857421875,293.5315856933594,292.65435791015625,285.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337720159441,9.813208912134996e-09,0.001033762237057,-0.0247578546404838,0.0,0.0,0.0,-0.0096776410937309,60.0,11.259785652160645,-0.0,-7.286342906809298e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,9.705358388600872e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001022021679091,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,7.548620487796143e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0001022021315293,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0004848025564569,285.346435546875,294.1499938964844,292.7188415527344,292.2828674316406,293.5245666503906,292.6661682128906,285.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113811329,9.8530641423622e-09,0.0010341040324419,-0.0248621981590986,0.0,0.0,0.0,-0.0096974037587642,60.0,11.267433166503906,-0.0,-7.291147596788505e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,9.709217556519434e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,0.0001022428041324,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,7.551622547907755e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,0.0001022427677526,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,0.0004849953111261,285.3485717773437,294.1499938964844,292.7353820800781,292.2904663085937,293.5159606933594,292.6817321777344,285.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345246409997,9.901127917544272e-09,0.0010345147456973,-0.0249880328774452,0.0,0.0,0.0,-0.0097212297841906,60.0,11.277398109436035,-0.0,-7.296944914969572e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
