time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058680,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,9.711393795441836e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0001022657161229,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,7.553314935648814e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.000102265687019,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0004851040139328,285.3497619628906,294.1499938964844,292.7447814941406,292.2948303222656,293.5111083984375,292.69049072265625,285.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347561910748,9.928228905664582e-09,0.0010347462957724,-0.0250589847564697,0.0,0.0,0.0,-0.0097346641123294,60.0,11.283000946044922,-0.0,-7.30021483263954e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,9.717155626276508e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001023263976094,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.55779619794339e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001023263612296,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.000485391850816,285.35308837890625,294.1499938964844,292.7712707519531,292.30712890625,293.4977722167969,292.715087890625,286.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353720281273,9.999994610154772e-09,0.0010353620164096,-0.0252468660473823,0.0,0.0,0.0,-0.0097702518105506,60.0,11.298413276672363,-0.0,-7.308877059131191e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,9.717155626276508e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001023263976094,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.55779619794339e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001023263612296,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.000485391850816,285.35308837890625,294.1499938964844,292.7712707519531,292.30712890625,293.4977722167969,292.715087890625,286.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353720281273,9.999994610154772e-09,0.0010353620164096,-0.0252468660473823,0.0,0.0,0.0,-0.0097702518105506,60.0,11.298413276672363,-0.0,-7.308877059131191e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.720838716020808e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001023651784635,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,7.560660742456093e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001023651420837,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0004855758161284,285.35650634765625,294.1499938964844,292.7980651855469,292.319580078125,293.48516845703125,292.74041748046875,286.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357631836086,1.0045850373785472e-08,0.0010357531718909,-0.0253669172525405,0.0,0.0,0.0,-0.0097929798066616,60.0,11.313225746154783,-0.0,-7.31441431867097e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.720838716020808e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001023651784635,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,7.560660742456093e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001023651420837,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0004855758161284,285.35650634765625,294.1499938964844,292.7980651855469,292.319580078125,293.48516845703125,292.74041748046875,286.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357631836086,1.0045850373785472e-08,0.0010357531718909,-0.0253669172525405,0.0,0.0,0.0,-0.0097929798066616,60.0,11.313225746154783,-0.0,-7.31441431867097e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.72151174210012e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001023722652462,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,7.561183883808553e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001023722288664,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0004856094310525,285.3599853515625,294.1499938964844,292.8250732421875,292.3320007324219,293.473388671875,292.76629638671875,286.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358341969549,1.0054208132714848e-08,0.0010358240688219,-0.0253887977451086,0.0,0.0,0.0,-0.0097971204668283,60.0,11.3259916305542,-0.0,-7.315423999898486e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.72151174210012e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0001023722652462,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,7.561183883808553e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001023722288664,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0004856094310525,285.3599853515625,294.1499938964844,292.8250732421875,292.3320007324219,293.473388671875,292.76629638671875,286.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358341969549,1.0054208132714848e-08,0.0010358240688219,-0.0253887977451086,0.0,0.0,0.0,-0.0097971204668283,60.0,11.3259916305542,-0.0,-7.315423999898486e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,9.721058449940756e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.000102367492218,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,7.560830999864265e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001023674558382,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.0004855867882724,285.3617553710937,294.1499938964844,292.83856201171875,292.3381652832031,293.4676818847656,292.779296875,286.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357847204431,1.004854688346768e-08,0.0010357747087255,-0.0253739785403013,0.0,0.0,0.0,-0.0097943088039755,60.0,11.33166790008545,-0.0,-7.314740457786685e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,9.71999324974604e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001023562726913,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,7.560002995887771e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,0.0001023562435875,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0004855335864704,285.363525390625,294.1499938964844,292.85205078125,292.34423828125,293.4621887207031,292.7923583984375,286.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356709826737,1.0035262398844225e-08,0.001035660970956,-0.0253391973674297,0.0,0.0,0.0,-0.0097877224907279,60.0,11.336666107177734,-0.0,-7.313136052289337e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.716794738778844e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001023225850076,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,7.55751461838372e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0001023225559038,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0004853738064412,285.3671264648437,294.1499938964844,292.87890625,292.35614013671875,293.4515991210937,292.81854248046875,286.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353325633332,9.995382299621273e-09,0.0010353225516155,-0.0252347905188798,0.0,0.0,0.0,-0.00976796541363,60.0,11.3453369140625,-0.0,-7.308319993626355e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.716794738778844e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,0.0001023225850076,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,7.55751461838372e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0001023225559038,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0004853738064412,285.3671264648437,294.1499938964844,292.87890625,292.35614013671875,293.4515991210937,292.81854248046875,286.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353325633332,9.995382299621273e-09,0.0010353225516155,-0.0252347905188798,0.0,0.0,0.0,-0.00976796541363,60.0,11.3453369140625,-0.0,-7.308319993626355e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.70986220636405e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001022495853248,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,7.552122406195849e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0001022495489451,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0004850274999625,285.3708801269531,294.1499938964844,292.9054260253906,292.36749267578125,293.4425048828125,292.84442138671875,286.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345916962251,9.908975862060744e-09,0.0010345818009227,-0.0250085797160863,0.0,0.0,0.0,-0.0097251208499073,60.0,11.348343849182127,-0.0,-7.29789206843634e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.70986220636405e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001022495853248,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,7.552122406195849e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0001022495489451,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0004850274999625,285.3708801269531,294.1499938964844,292.9054260253906,292.36749267578125,293.4425048828125,292.84442138671875,286.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345916962251,9.908975862060744e-09,0.0010345818009227,-0.0250085797160863,0.0,0.0,0.0,-0.0097251208499073,60.0,11.348343849182127,-0.0,-7.29789206843634e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.702953684609383e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001021768330247,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,7.546749111497775e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001021768039208,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0004846824158448,285.37469482421875,294.1499938964844,292.93145751953125,292.3781433105469,293.43389892578125,292.869873046875,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338599095121,9.822880286947113e-09,0.0010338500142097,-0.024783169850707,0.0,0.0,0.0,-0.0096824616193771,60.0,11.350075721740724,-0.0,-7.287508196895942e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.702953684609383e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001021768330247,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,7.546749111497775e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001021768039208,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0004846824158448,285.37469482421875,294.1499938964844,292.93145751953125,292.3781433105469,293.43389892578125,292.869873046875,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338599095121,9.822880286947113e-09,0.0010338500142097,-0.024783169850707,0.0,0.0,0.0,-0.0096824616193771,60.0,11.350075721740724,-0.0,-7.287508196895942e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.694346954347566e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001020862036966,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,7.540055230492726e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0001020861745928,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0004842525231651,285.3785095214844,294.1499938964844,292.95684814453125,292.387939453125,293.42547607421875,292.89532470703125,286.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329405777156,9.715621196448865e-09,0.0010329307988286,-0.0245023556053638,0.0,0.0,0.0,-0.0096292784437537,60.0,11.350584983825684,-0.0,-7.27458271398973e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,9.694346954347566e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001020862036966,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,7.540055230492726e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0001020861745928,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0004842525231651,285.3785095214844,294.1499938964844,292.95684814453125,292.387939453125,293.42547607421875,292.89532470703125,286.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329405777156,9.715621196448865e-09,0.0010329307988286,-0.0245023556053638,0.0,0.0,0.0,-0.0096292784437537,60.0,11.350584983825684,-0.0,-7.27458271398973e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.689708531368524e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0001020373529172,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,7.536447810707614e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,0.0001020373238134,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.000484020798467,285.3804626464844,294.1499938964844,292.9692077636719,292.3924560546875,293.4217834472656,292.9076232910156,286.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444415614,9.657811439467425e-09,0.0010324347531422,-0.0243510026484727,0.0,0.0,0.0,-0.0096006104722619,60.0,11.34835720062256,-0.0,-7.267621526807488e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.684878023108467e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0001019864866975,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.53269050619565e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,0.0001019864575937,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0004837794986087,285.3824157714844,294.1499938964844,292.9813842773437,292.39666748046875,293.4179382324219,292.92010498046875,286.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319304419681,9.597611594358568e-09,0.0010319208959117,-0.02419338747859,0.0,0.0,0.0,-0.0095707708969712,60.0,11.34665584564209,-0.0,-7.260374701445471e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,9.6782976470422e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001019171904772,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,7.527571870014071e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0001019171613734,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0004834507999476,285.3852233886719,294.1499938964844,292.9984436035156,292.4022521972656,293.4126281738281,292.9377746582031,286.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312285739928,9.515606080867656e-09,0.0010312190279364,-0.023978678509593,0.0,0.0,0.0,-0.0095301149412989,60.0,11.343318939208984,-0.0,-7.250510236644915e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.675754699856044e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,0.0001018904149532,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.525594264734536e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001018903858494,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,0.0004833237908314,285.3863220214844,294.1499938964844,293.0049133300781,292.4042358398437,293.4105834960937,292.9446716308594,286.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030956977047,9.483919427566434e-09,0.0010309474309906,-0.0238957144320011,0.0,0.0,0.0,-0.0095144025981426,60.0,11.342019081115724,-0.0,-7.246700306495768e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,9.668194252299144e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.000101810801425,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,7.519713835790753e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0001018107723211,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0004829461395274,285.39031982421875,294.1499938964844,293.0272827148437,292.410400390625,293.4038391113281,292.96826171875,286.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301512666046,9.389694355377289e-09,0.0010301418369635,-0.0236490089446306,0.0,0.0,0.0,-0.0094676921144127,60.0,11.335054397583008,-0.0,-7.235376386915959e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,9.668194252299144e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.000101810801425,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,7.519713835790753e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0001018107723211,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0004829461395274,285.39031982421875,294.1499938964844,293.0272827148437,292.410400390625,293.4038391113281,292.96826171875,286.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301512666046,9.389694355377289e-09,0.0010301418369635,-0.0236490089446306,0.0,0.0,0.0,-0.0094676921144127,60.0,11.335054397583008,-0.0,-7.235376386915959e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.661206422606484e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001017372123897,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,7.514278695452958e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001017371832858,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0004825970972888,285.3943786621094,294.1499938964844,293.04833984375,292.4150390625,293.39752197265625,292.9910583496094,286.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294064413756,9.302604908612013e-09,0.0010293971281498,-0.0234209802001714,0.0,0.0,0.0,-0.0094245178624987,60.0,11.326319694519045,-0.0,-7.224918618931042e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.661206422606484e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001017372123897,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,7.514278695452958e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001017371832858,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0004825970972888,285.3943786621094,294.1499938964844,293.04833984375,292.4150390625,293.39752197265625,292.9910583496094,286.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294064413756,9.302604908612013e-09,0.0010293971281498,-0.0234209802001714,0.0,0.0,0.0,-0.0094245178624987,60.0,11.326319694519045,-0.0,-7.224918618931042e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.65502840699628e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001016721507767,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,7.509473653044552e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001016721216728,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004822884802706,285.39849853515625,294.1499938964844,293.06787109375,292.4179382324219,293.3919372558594,293.0122375488281,286.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287479963153,9.225604280516109e-09,0.0010287387995049,-0.0232193656265735,0.0,0.0,0.0,-0.0093863457441329,60.0,11.314072608947754,-0.0,-7.215678010652482e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.65502840699628e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001016721507767,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,7.509473653044552e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001016721216728,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004822884802706,285.39849853515625,294.1499938964844,293.06787109375,292.4179382324219,293.3919372558594,293.0122375488281,286.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287479963153,9.225604280516109e-09,0.0010287387995049,-0.0232193656265735,0.0,0.0,0.0,-0.0093863457441329,60.0,11.314072608947754,-0.0,-7.215678010652482e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,9.652010339777917e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001016403766698,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,7.507126429118216e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001016403475659,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0004821377515327,285.40057373046875,294.1499938964844,293.0770263671875,292.4187316894531,293.3891906738281,293.02264404296875,286.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187997029869166e-09,0.0010284183081239,-0.0231208950281143,0.0,0.0,0.0,-0.0093677081167697,60.0,11.30757999420166,-0.0,-7.211166774823141e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.649229468777776e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001016110836644,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,7.504963286919519e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0001016110545606,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,0.0004819988098461,285.4026794433594,294.1499938964844,293.08575439453125,292.41900634765625,293.3865661621094,293.0326843261719,286.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153328761613013e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,11.300210952758787,-0.0,-7.207010099818947e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.644075180403888e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0001015568050206,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,7.500954234274104e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0001015567759168,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.000481741328258,285.4068908691406,294.1499938964844,293.1017761230469,292.4179992675781,293.3815002441406,293.052001953125,286.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085040159262e-09,0.001027571153827,-0.0228619016706943,0.0,0.0,0.0,-0.0093186665326356,60.0,11.28400421142578,-0.0,-7.199309948191512e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.644075180403888e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0001015568050206,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,7.500954234274104e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0001015567759168,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.000481741328258,285.4068908691406,294.1499938964844,293.1017761230469,292.4179992675781,293.3815002441406,293.052001953125,286.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089085040159262e-09,0.001027571153827,-0.0228619016706943,0.0,0.0,0.0,-0.0093186665326356,60.0,11.28400421142578,-0.0,-7.199309948191512e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,9.640133066568524e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001015152956824,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.497888145735487e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001015152665786,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0004815444117411,285.41119384765625,294.1499938964844,293.1158142089844,292.414794921875,293.3769226074219,293.06915283203125,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332357317209,0.0,0.0,0.0,-0.009294306859374,60.0,11.263344764709473,-0.0,-7.193422391083004e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,9.640133066568524e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001015152956824,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,7.497888145735487e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0001015152665786,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0004815444117411,285.41119384765625,294.1499938964844,293.1158142089844,292.414794921875,293.3769226074219,293.06915283203125,286.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332357317209,0.0,0.0,0.0,-0.009294306859374,60.0,11.263344764709473,-0.0,-7.193422391083004e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,9.636559116188435e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0001014776644296,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,7.495108729926869e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001014776353258,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.000481365917949,285.4154968261719,294.1499938964844,293.127685546875,292.4092102050781,293.3724365234375,293.085693359375,286.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995399980449292e-09,0.0010267696343362,-0.0226165913045406,0.0,0.0,0.0,-0.009272220544517,60.0,11.241488456726074,-0.0,-7.188087636222917e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,9.636559116188435e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,0.0001014776644296,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,7.495108729926869e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001014776353258,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.000481365917949,285.4154968261719,294.1499938964844,293.127685546875,292.4092102050781,293.3724365234375,293.085693359375,286.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995399980449292e-09,0.0010267696343362,-0.0226165913045406,0.0,0.0,0.0,-0.009272220544517,60.0,11.241488456726074,-0.0,-7.188087636222917e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.634523303247988e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0001014562221826,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,7.493524753954262e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001014562003547,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0004812642291653,285.4198608398437,294.1499938964844,293.1371765136719,292.40106201171875,293.3681945800781,293.1000366210937,286.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265618329867,8.970014953035843e-09,0.0010265528690069,-0.0225501209497451,0.0,0.0,0.0,-0.0092596374452114,60.0,11.21536350250244,-0.0,-7.185048644942071e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,9.634523303247988e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0001014562221826,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,7.493524753954262e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001014562003547,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0004812642291653,285.4198608398437,294.1499938964844,293.1371765136719,292.40106201171875,293.3681945800781,293.1000366210937,286.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265618329867,8.970014953035843e-09,0.0010265528690069,-0.0225501209497451,0.0,0.0,0.0,-0.0092596374452114,60.0,11.21536350250244,-0.0,-7.185048644942071e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.633936133468524e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0001014500376186,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,7.493067823816091e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0001014500085148,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0004812348925042,285.42205810546875,294.1499938964844,293.1410217285156,292.39599609375,293.3661499023437,293.1064147949219,286.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962681263824379e-09,0.0010264903539791,-0.0225309189409017,0.0,0.0,0.0,-0.0092560034245252,60.0,11.200785636901855,-0.0,-7.184171124663409e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.633630543248728e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0001014468216453,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,7.492830627597868e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0001014467925415,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0004812196420971,285.4242858886719,294.1499938964844,293.1441955566406,292.3902282714844,293.3641357421875,293.1123046875,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264667216688,8.958866537511767e-09,0.001026457757689,-0.0225209277123212,0.0,0.0,0.0,-0.0092541119083762,60.0,11.185364723205566,-0.0,-7.183714245684315e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
