time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061020,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.633824083721264e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0001014488516375,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,7.49298051232472e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0001014488298096,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,0.000481229275465,285.4278564453125,294.1499938964844,293.1478881835937,292.3794860839844,293.3609924316406,293.1206970214844,286.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264867451041,8.96125484928234e-09,0.0010264777811244,-0.0225271824747324,0.0,0.0,0.0,-0.0092552937567234,60.0,11.158831596374512,-0.0,-7.18399988386409e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.634081652620809e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0001014515728456,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,7.493181328754872e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0001014515510178,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0004812421684619,285.4287414550781,294.1499938964844,293.1485290527344,292.37652587890625,293.3602294921875,293.1224670410156,286.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265142191201,8.964468278804816e-09,0.0010265052551403,-0.0225355960428714,0.0,0.0,0.0,-0.0092568863183259,60.0,11.151662826538086,-0.0,-7.184384998026871e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,9.6360883617308e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001014727022266,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,7.494742021663114e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0001014726731227,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0004813424020539,285.4332580566406,294.1499938964844,293.1499938964844,292.3597717285156,293.3564453125,293.13037109375,286.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026727608405,8.989442079609944e-09,0.0010267186444252,-0.0226009897887706,0.0,0.0,0.0,-0.0092692663893103,60.0,11.11408233642578,-0.0,-7.187374251316214e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,9.6360883617308e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001014727022266,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,7.494742021663114e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0001014726731227,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0004813424020539,285.4332580566406,294.1499938964844,293.1499938964844,292.3597717285156,293.3564453125,293.13037109375,286.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026727608405,8.989442079609944e-09,0.0010267186444252,-0.0226009897887706,0.0,0.0,0.0,-0.0092692663893103,60.0,11.11408233642578,-0.0,-7.187374251316214e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,9.640066855354236e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0001015145971905,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,7.497835758840665e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.0001015145680867,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0004815411230083,285.4378356933594,294.1499938964844,293.1499938964844,292.34039306640625,293.3526916503906,293.1361083984375,286.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271511273458,9.038990000931337e-09,0.0010271420469507,-0.0227307304739952,0.0,0.0,0.0,-0.0092938281595706,60.0,11.073052406311035,-0.0,-7.193307993702548e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,9.640066855354236e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0001015145971905,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,7.497835758840665e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.0001015145680867,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0004815411230083,285.4378356933594,294.1499938964844,293.1499938964844,292.34039306640625,293.3526916503906,293.1361083984375,286.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271511273458,9.038990000931337e-09,0.0010271420469507,-0.0227307304739952,0.0,0.0,0.0,-0.0092938281595706,60.0,11.073052406311035,-0.0,-7.193307993702548e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,9.64713835855946e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001015890666167,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,7.503336382796988e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001015890375128,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0004818943853024,285.4424743652344,294.1499938964844,293.1499938964844,292.31903076171875,293.3490295410156,293.1401672363281,286.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027904683724,9.127080424775612e-09,0.0010278954869136,-0.022961389273405,0.0,0.0,0.0,-0.0093374988064169,60.0,11.029930114746094,-0.0,-7.203863106042263e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,9.64713835855946e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,0.0001015890666167,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,7.503336382796988e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001015890375128,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0004818943853024,285.4424743652344,294.1499938964844,293.1499938964844,292.31903076171875,293.3490295410156,293.1401672363281,286.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027904683724,9.127080424775612e-09,0.0010278954869136,-0.022961389273405,0.0,0.0,0.0,-0.0093374988064169,60.0,11.029930114746094,-0.0,-7.203863106042263e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,9.6515599580016e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0001016356181935,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,7.506775000365451e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001016355963656,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,0.0004821152251679,285.44482421875,294.1499938964844,293.1499938964844,292.30767822265625,293.34722900390625,293.1416931152344,286.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283761657774,9.18215459222438e-09,0.001028366968967,-0.0231055971235036,0.0,0.0,0.0,-0.0093648042529821,60.0,11.007883071899414,-0.0,-7.210466890228417e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,9.656676411395893e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0001016894966596,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,7.510754221584648e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0001016894748318,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.000482370815007,285.4471740722656,294.1499938964844,293.1499938964844,292.2958984375,293.3454284667969,293.1430053710937,286.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289211058989,9.2458920519789e-09,0.0010289117926731,-0.0232724882662296,0.0,0.0,0.0,-0.0093964012339711,60.0,10.985573768615724,-0.0,-7.218112330065196e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.668789425631984e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0001018170514726,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.520175131503493e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001018170296447,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.0004829758836422,285.451904296875,294.1499938964844,293.1499938964844,292.2711486816406,293.3418884277344,293.1451110839844,286.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302108712494,9.396789124593852e-09,0.0010302014416083,-0.023667586967349,0.0,0.0,0.0,-0.0094712041318416,60.0,10.940337181091309,-0.0,-7.236229038198871e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,9.668789425631984e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0001018170514726,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.520175131503493e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001018170296447,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.0004829758836422,285.451904296875,294.1499938964844,293.1499938964844,292.2711486816406,293.3418884277344,293.1451110839844,286.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302108712494,9.396789124593852e-09,0.0010302014416083,-0.023667586967349,0.0,0.0,0.0,-0.0094712041318416,60.0,10.940337181091309,-0.0,-7.236229038198871e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.683331882115452e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001019701885525,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,7.531486335210502e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001019701667246,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0004837023152504,285.45672607421875,294.1499938964844,293.1499938964844,292.2449645996094,293.3384094238281,293.1465759277344,286.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317601263523,9.577957982287444e-09,0.0010317505802959,-0.0241419319063425,0.0,0.0,0.0,-0.0095610171556472,60.0,10.894386291503906,-0.0,-7.258010725763597e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,9.683331882115452e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,0.0001019701885525,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,7.531486335210502e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0001019701667246,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0004837023152504,285.45672607421875,294.1499938964844,293.1499938964844,292.2449645996094,293.3384094238281,293.1465759277344,286.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317601263523,9.577957982287444e-09,0.0010317505802959,-0.0241419319063425,0.0,0.0,0.0,-0.0095610171556472,60.0,10.894386291503906,-0.0,-7.258010725763597e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.700132795842364e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001021471180138,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,7.544553227489814e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001021470889099,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0004845415533054,285.4615783691406,294.1499938964844,293.1499938964844,292.217529296875,293.3349914550781,293.14764404296875,286.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335500119253,9.787267885030816e-09,0.0010335402330383,-0.0246899388730525,0.0,0.0,0.0,-0.009664780460298,60.0,10.847929954528809,-0.0,-7.283215808229215e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.700132795842364e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001021471180138,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,7.544553227489814e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001021470889099,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0004845415533054,285.4615783691406,294.1499938964844,293.1499938964844,292.217529296875,293.3349914550781,293.14764404296875,286.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335500119253,9.787267885030816e-09,0.0010335402330383,-0.0246899388730525,0.0,0.0,0.0,-0.009664780460298,60.0,10.847929954528809,-0.0,-7.283215808229215e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.719123772811145e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001023470977088,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.559324149042368e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001023470758809,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0004854901926591,285.46649169921875,294.1499938964844,293.1499938964844,292.1889953613281,293.3316345214844,293.1483764648437,286.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355733102187,1.0023863517005792e-08,0.001035563298501,-0.025309357792139,0.0,0.0,0.0,-0.0097820702940225,60.0,10.801149368286133,-0.0,-7.31175973101017e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.719123772811145e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001023470977088,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.559324149042368e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001023470758809,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0004854901926591,285.46649169921875,294.1499938964844,293.1499938964844,292.1889953613281,293.3316345214844,293.1483764648437,286.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355733102187,1.0023863517005792e-08,0.001035563298501,-0.025309357792139,0.0,0.0,0.0,-0.0097820702940225,60.0,10.801149368286133,-0.0,-7.31175973101017e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.72939087660052e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001024552184389,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,7.567309512523934e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0001024551893351,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0004860030603595,285.468994140625,294.1499938964844,293.1499938964844,292.1744079589844,293.3299560546875,293.1486511230469,286.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366676142439,1.0151776308475746e-08,0.0010366574861109,-0.0256442259997129,0.0,0.0,0.0,-0.0098454840481281,60.0,10.777688026428224,-0.0,-7.327214746055688e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,9.740157111082226e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001025685924105,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,7.57568413973786e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001025685705826,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0004865408700425,285.4714660644531,294.1499938964844,293.1499938964844,292.1596069335937,293.32830810546875,293.1488952636719,286.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378146544098,1.0285912566132538e-08,0.0010378044098615,-0.0259953793138265,0.0,0.0,0.0,-0.0099119814112782,60.0,10.754218101501465,-0.0,-7.343438568341298e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.76023729890585e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.0001027800462907,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,7.591301255160943e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001027800244628,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0004875439044553,285.4759216308594,294.1499938964844,293.1499938964844,292.13311767578125,293.325439453125,293.1492004394531,286.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399536695331,1.0536080452538954e-08,0.0010399430757388,-0.0266502648591995,0.0,0.0,0.0,-0.0100359972566366,60.0,10.712969779968262,-0.0,-7.37374605819241e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,9.763119305716828e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001028103870339,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,7.593542977701873e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.000102810365206,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0004876878811046,285.4765319824219,294.1499938964844,293.1499938964844,292.1294860839844,293.3250427246094,293.1492614746094,286.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402605403214,1.0571983288798492e-08,0.0010402500629425,-0.0267442483454942,0.0,0.0,0.0,-0.01005379576236,60.0,10.707362174987791,-0.0,-7.37810026407715e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.787904855329543e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.0001030713974614,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,7.612820627400652e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001030713756335,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0004889259580522,285.48162841796875,294.1499938964844,293.1499938964844,292.0988464355469,293.32183837890625,293.1495056152344,286.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429013054817,1.0880785161759832e-08,0.0010428904788568,-0.0275525730103254,0.0,0.0,0.0,-0.0102068819105625,60.0,10.660740852355955,-0.0,-7.415607683469716e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,9.787904855329543e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.0001030713974614,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,7.612820627400652e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001030713756335,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0004889259580522,285.48162841796875,294.1499938964844,293.1499938964844,292.0988464355469,293.32183837890625,293.1495056152344,286.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429013054817,1.0880785161759832e-08,0.0010428904788568,-0.0275525730103254,0.0,0.0,0.0,-0.0102068819105625,60.0,10.660740852355955,-0.0,-7.415607683469716e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,9.814349323278292e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0001033498701872,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,7.633388304384425e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001033498410833,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.000490246922709,285.4867858886719,294.1499938964844,293.1499938964844,292.06787109375,293.3186950683594,293.149658203125,286.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457186726853,1.1210244288406557e-08,0.0010457074968144,-0.0284149125218391,0.0,0.0,0.0,-0.0103702079504728,60.0,10.614534378051758,-0.0,-7.455729189587147e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,9.814349323278292e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0001033498701872,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46942138671875,0.0,0.0,7.633388304384425e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,0.0001033498410833,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.000490246922709,285.4867858886719,294.1499938964844,293.1499938964844,292.06787109375,293.3186950683594,293.149658203125,286.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457186726853,1.1210244288406557e-08,0.0010457074968144,-0.0284149125218391,0.0,0.0,0.0,-0.0103702079504728,60.0,10.614534378051758,-0.0,-7.455729189587147e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,9.842327563092113e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001036444882629,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,7.655149238416925e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.000103644466435,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004916444886475,285.49200439453125,294.1499938964844,293.1499938964844,292.0367126464844,293.3155822753906,293.1497802734375,286.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699603416,1.1558820567358909e-08,0.0010486880782991,-0.0293272193521261,0.0,0.0,0.0,-0.0105430111289024,60.0,10.568927764892578,-0.0,-7.498295673258326e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,9.842327563092113e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,0.0001036444882629,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,7.655149238416925e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.000103644466435,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004916444886475,285.49200439453125,294.1499938964844,293.1499938964844,292.0367126464844,293.3155822753906,293.1497802734375,286.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699603416,1.1558820567358909e-08,0.0010486880782991,-0.0293272193521261,0.0,0.0,0.0,-0.0105430111289024,60.0,10.568927764892578,-0.0,-7.498295673258326e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47467041015625,0.0,0.0,9.856836550170556e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0001037972760968,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,7.666434248676524e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.000103797254269,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0004923692322336,285.49462890625,294.1499938964844,293.1499938964844,292.0211486816406,293.31402587890625,293.1498413085937,286.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502457153052,1.1739589744763634e-08,0.001050234073773,-0.0298003070056438,0.0,0.0,0.0,-0.0106326276436448,60.0,10.546390533447266,-0.0,-7.520418421336218e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,9.871662041405216e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0001039533963194,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,7.67796445870772e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,0.0001039533744915,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0004931098083034,285.4972839355469,294.1499938964844,293.1499938964844,292.0055847167969,293.3125305175781,293.1498718261719,286.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051825354807,1.1924297105281312e-08,0.0010518133640289,-0.0302836820483207,0.0,0.0,0.0,-0.010724195279181,60.0,10.524067878723145,-0.0,-7.543056312897536e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,9.902158490149304e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0001042745425365,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.70168480812572e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0001042745207087,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0004946332192048,285.50262451171875,294.1499938964844,293.1499938964844,291.9747009277344,293.3095092773437,293.14990234375,286.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304259833229024e-08,0.0010550619335845,-0.0312779694795608,0.0,0.0,0.0,-0.0109125562012195,60.0,10.480165481567385,-0.0,-7.58973257575235e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,9.902158490149304e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,0.0001042745425365,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.70168480812572e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0001042745207087,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0004946332192048,285.50262451171875,294.1499938964844,293.1499938964844,291.9747009277344,293.3095092773437,293.14990234375,286.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304259833229024e-08,0.0010550619335845,-0.0312779694795608,0.0,0.0,0.0,-0.0109125562012195,60.0,10.480165481567385,-0.0,-7.58973257575235e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.93364374153316e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001046060933731,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,7.726172771072015e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001046060715452,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.000496205931995,285.5080261230469,294.1499938964844,293.1499938964844,291.9441833496094,293.3065490722656,293.1499328613281,286.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058428781107,1.2696530049538524e-08,0.0010584160918369,-0.0323043651878833,0.0,0.0,0.0,-0.0111070210114121,60.0,10.437372207641602,-0.0,-7.63807079806611e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.93364374153316e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001046060933731,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,7.726172771072015e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.0001046060715452,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.000496205931995,285.5080261230469,294.1499938964844,293.1499938964844,291.9441833496094,293.3065490722656,293.1499328613281,286.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058428781107,1.2696530049538524e-08,0.0010584160918369,-0.0323043651878833,0.0,0.0,0.0,-0.0111070210114121,60.0,10.437372207641602,-0.0,-7.63807079806611e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.965868230210616e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0001049454367603,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,7.751236262265593e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0001049454149324,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0004978156066499,285.5135192871094,294.1499938964844,293.1499938964844,291.91424560546875,293.3036193847656,293.14996337890625,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618622181937,1.3098023110558188e-08,0.0010618490632623,-0.0333547890186309,0.0,0.0,0.0,-0.0113060576841235,60.0,10.3958158493042,-0.0,-7.687705050329896e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.965868230210616e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0001049454367603,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,7.751236262265593e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0001049454149324,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0004978156066499,285.5135192871094,294.1499938964844,293.1499938964844,291.91424560546875,293.3036193847656,293.14996337890625,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618622181937,1.3098023110558188e-08,0.0010618490632623,-0.0333547890186309,0.0,0.0,0.0,-0.0113060576841235,60.0,10.3958158493042,-0.0,-7.687705050329896e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.998606401495636e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.000105290178908,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,7.776699203532189e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001052901570801,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004994509508833,285.51904296875,294.1499938964844,293.1499938964844,291.8851013183594,293.3007507324219,293.14996337890625,286.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.355515480041504,-0.0,-7.738293561487809e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.998606401495636e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.000105290178908,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937438964844,0.0,0.0,7.776699203532189e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001052901570801,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0004994509508833,285.51904296875,294.1499938964844,293.1499938964844,291.8851013183594,293.3007507324219,293.14996337890625,286.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.355515480041504,-0.0,-7.738293561487809e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0001001510972855,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0001054639724316,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,7.789535447955132e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.0001054639506037,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0005002753459848,285.5218200683594,294.1499938964844,293.1499938964844,291.8708801269531,293.29931640625,293.1499938964844,286.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671085910871,1.3711530577609212e-08,0.0010670948540791,-0.0349596962332725,0.0,0.0,0.0,-0.0116101978346705,60.0,10.335959434509276,-0.0,-7.763858889120456e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
