time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063360,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0001003162615234,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,0.0001056378969224,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,7.802381151122972e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,0.0001056378750945,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0005011003813706,285.5246276855469,294.1499938964844,293.1499938964844,291.85693359375,293.29791259765625,293.1499938964844,286.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.391731707656163e-08,0.0010688544716686,-0.0354979634284973,0.0,0.0,0.0,-0.0117122149094939,60.0,10.316801071166992,-0.0,-7.789486744513854e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001006325328489,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0001059709466062,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,7.826980436220765e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001059709247783,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0005026801954954,285.5300598144531,294.1499938964844,293.1499938964844,291.8309631347656,293.2952575683594,293.1499938964844,286.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722380829975,1.4311365426067368e-08,0.0010722237639129,-0.036528579890728,0.0,0.0,0.0,-0.011907560750842,60.0,10.281147956848145,-0.0,-7.838677618110523e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0001006456295726,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001059847345459,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,7.82799834269099e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,0.000105984712718,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0005027456209063,285.5303039550781,294.1499938964844,293.1499938964844,291.82989501953125,293.2951354980469,293.1499938964844,286.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072377548553,1.4327677710923581e-08,0.0010723632294684,-0.0365712419152259,0.0,0.0,0.0,-0.0119156474247574,60.0,10.279707908630373,-0.0,-7.84071758630489e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001009718253044,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001063282397808,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,7.853369606891647e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001063282179529,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0005043750279583,285.5360107421875,294.1499938964844,293.1499938964844,291.8042297363281,293.2923889160156,293.1499938964844,286.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758531279861,1.4734101938529422e-08,0.0010758384596556,-0.0376340970396995,0.0,0.0,0.0,-0.0121171288192272,60.0,10.244451522827148,-0.0,-7.891622288980218e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0001009718253044,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001063282397808,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,7.853369606891647e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,0.0001063282179529,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0005043750279583,285.5360107421875,294.1499938964844,293.1499938964844,291.8042297363281,293.2923889160156,293.1499938964844,286.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758531279861,1.4734101938529422e-08,0.0010758384596556,-0.0376340970396995,0.0,0.0,0.0,-0.0121171288192272,60.0,10.244451522827148,-0.0,-7.891622288980218e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001012923676171,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001066657787305,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,7.878300675656646e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001066657641786,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0005059762042947,285.5417785644531,294.1499938964844,293.1499938964844,291.78009033203125,293.2897033691406,293.1499938964844,286.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792684042826,1.513347491766126e-08,0.0010792532702907,-0.0386783964931964,0.0,0.0,0.0,-0.0123151149600744,60.0,10.21096897125244,-0.0,-7.941803659150538e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001012923676171,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001066657787305,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,7.878300675656646e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001066657641786,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0005059762042947,285.5417785644531,294.1499938964844,293.1499938964844,291.78009033203125,293.2897033691406,293.1499938964844,286.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792684042826,1.513347491766126e-08,0.0010792532702907,-0.0386783964931964,0.0,0.0,0.0,-0.0123151149600744,60.0,10.21096897125244,-0.0,-7.941803659150538e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0001016030291793,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001069929203367,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,7.902462675701827e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001069928985089,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0005075280205346,285.547607421875,294.1499938964844,293.1499938964844,291.7576599121094,293.2870483398437,293.1499938964844,286.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825783247128,1.5520537743896057e-08,0.001082562841475,-0.0396903827786445,0.0,0.0,0.0,-0.0125069972127676,60.0,10.17953395843506,-0.0,-7.990590233930561e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0001016030291793,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001069929203367,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,7.902462675701827e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001069928985089,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0005075280205346,285.547607421875,294.1499938964844,293.1499938964844,291.7576599121094,293.2870483398437,293.1499938964844,286.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825783247128,1.5520537743896057e-08,0.001082562841475,-0.0396903827786445,0.0,0.0,0.0,-0.0125069972127676,60.0,10.17953395843506,-0.0,-7.990590233930561e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.000101754143543,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001071520528057,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,7.914216257631779e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001071520309778,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0005082828574813,285.550537109375,294.1499938964844,293.1499938964844,291.7471618652344,293.2857360839844,293.1499938964844,286.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841879993677,1.5708819134374608e-08,0.0010841722832992,-0.0401826053857803,0.0,0.0,0.0,-0.0126003334298729,60.0,10.164627075195312,-0.0,-8.01437565201013e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001019015617202,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001073072926374,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,7.925681711640209e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001073072708095,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0005090193008072,285.5534973144531,294.1499938964844,293.1499938964844,291.7371520996094,293.284423828125,293.1499938964844,286.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857586748898,1.5892494431568593e-08,0.0010857427259907,-0.0406627617776393,0.0,0.0,0.0,-0.0126913888379931,60.0,10.150269508361816,-0.0,-8.03761324164043e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001021843054331,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001076050320989,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.947673293529078e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.000107605010271,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0005104316514916,285.5594482421875,294.1499938964844,293.1499938964844,291.7187805175781,293.2818603515625,293.1499938964844,286.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088771619834,1.6244774414531093e-08,0.0010887553216889,-0.0415835939347744,0.0,0.0,0.0,-0.012866030447185,60.0,10.123186111450195,-0.0,-8.082275826382104e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001021843054331,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001076050320989,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.947673293529078e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.000107605010271,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0005104316514916,285.5594482421875,294.1499938964844,293.1499938964844,291.7187805175781,293.2818603515625,293.1499938964844,286.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088771619834,1.6244774414531093e-08,0.0010887553216889,-0.0415835939347744,0.0,0.0,0.0,-0.012866030447185,60.0,10.123186111450195,-0.0,-8.082275826382104e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001024485027301,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001078832428902,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,7.968221325427294e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001078832210623,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0005117513355799,285.5654602050781,294.1499938964844,293.1499938964844,291.70269775390625,293.2793273925781,293.1499938964844,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915865423157,1.6573949324083518e-08,0.0010915698949247,-0.0424439422786235,0.0,0.0,0.0,-0.0130292158573865,60.0,10.09853744506836,-0.0,-8.124121109176485e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001024485027301,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001078832428902,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,7.968221325427294e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001078832210623,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0005117513355799,285.5654602050781,294.1499938964844,293.1499938964844,291.70269775390625,293.2793273925781,293.1499938964844,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915865423157,1.6573949324083518e-08,0.0010915698949247,-0.0424439422786235,0.0,0.0,0.0,-0.0130292158573865,60.0,10.09853744506836,-0.0,-8.124121109176485e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001026912796078,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001081388982129,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,7.987104618223384e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.000108138883661,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.000512964092195,285.5715026855469,294.1499938964844,293.1499938964844,291.6891174316406,293.27685546875,293.1499938964844,286.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941731743514,1.6876436248480786e-08,0.0010941562941297,-0.0432344526052475,0.0,0.0,0.0,-0.0131791708990931,60.0,10.076493263244627,-0.0,-8.162668763134209e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001026912796078,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001081388982129,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,7.987104618223384e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.000108138883661,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.000512964092195,285.5715026855469,294.1499938964844,293.1499938964844,291.6891174316406,293.27685546875,293.1499938964844,286.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941731743514,1.6876436248480786e-08,0.0010941562941297,-0.0432344526052475,0.0,0.0,0.0,-0.0131791708990931,60.0,10.076493263244627,-0.0,-8.162668763134209e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001029099803417,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0001083692040992,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,8.004114351933822e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001083691822714,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.000514056533575,285.5776062011719,294.1499938964844,293.1499938964844,291.67822265625,293.2744140625,293.1499938964844,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965033434331,1.7148924058574266e-08,0.0010964862303808,-0.0439464971423149,0.0,0.0,0.0,-0.0133142536506056,60.0,10.057211875915527,-0.0,-8.197471146331736e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001029099803417,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0001083692040992,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,8.004114351933822e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001083691822714,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.000514056533575,285.5776062011719,294.1499938964844,293.1499938964844,291.67822265625,293.2744140625,293.1499938964844,286.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965033434331,1.7148924058574266e-08,0.0010964862303808,-0.0439464971423149,0.0,0.0,0.0,-0.0133142536506056,60.0,10.057211875915527,-0.0,-8.197471146331736e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001030087951221,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,0.0001084732575691,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,8.011799945961684e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001084732430172,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0005145501345396,285.5806884765625,294.1499938964844,293.1499938964844,291.673828125,293.273193359375,293.1499938964844,286.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975556215271,1.7272039798399422e-08,0.0010975383920595,-0.0442681908607482,0.0,0.0,0.0,-0.0133752841502428,60.0,10.048761367797852,-0.0,-8.213219615527123e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0001031009014695,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.00010857025336,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,8.018963853828609e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001085702315322,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0005150102078914,285.5837707519531,294.1499938964844,293.1499938964844,291.6701965332031,293.2720031738281,293.1499938964844,286.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985367698594,1.7386796002938354e-08,0.0010985194239765,-0.0445680320262908,0.0,0.0,0.0,-0.0134321730583906,60.0,10.04103946685791,-0.0,-8.227912928759906e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001032632571877,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001087412238121,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,8.031591278268024e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001087412019842,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0005158212152309,285.5899658203125,294.1499938964844,293.1499938964844,291.6652526855469,293.2696533203125,293.1499938964844,286.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100267516449,1.7589080414381897e-08,0.0011002498213201,-0.0450965389609336,0.0,0.0,0.0,-0.0135324578732252,60.0,10.027647972106934,-0.0,-8.253844896444208e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0001032632571877,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0001087412238121,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,8.031591278268024e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001087412019842,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0005158212152309,285.5899658203125,294.1499938964844,293.1499938964844,291.6652526855469,293.2696533203125,293.1499938964844,286.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100267516449,1.7589080414381897e-08,0.0011002498213201,-0.0450965389609336,0.0,0.0,0.0,-0.0135324578732252,60.0,10.027647972106934,-0.0,-8.253844896444208e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0001033939988701,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.000108878899482,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,8.041760156629607e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0001088788776542,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0005164743051864,285.59619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.267333984375,293.1499938964844,286.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016604257747,1.775196700748438e-08,0.0011016427306458,-0.0455220900475978,0.0,0.0,0.0,-0.0136132081970572,60.0,10.01734733581543,-0.0,-8.274755458614892e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0001033939988701,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.000108878899482,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,8.041760156629607e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0001088788776542,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,0.0005164743051864,285.59619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.267333984375,293.1499938964844,286.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016604257747,1.775196700748438e-08,0.0011016427306458,-0.0455220900475978,0.0,0.0,0.0,-0.0136132081970572,60.0,10.01734733581543,-0.0,-8.274755458614892e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.000103495636722,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001089859215426,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,8.049664756981656e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001089859069907,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005169819924049,285.6024780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2650756835937,293.1499938964844,286.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027429718524,1.787858749935367e-08,0.0011027250438928,-0.0458528697490692,0.0,0.0,0.0,-0.0136759774759411,60.0,10.00953769683838,-0.0,-8.291029018892004e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.000103495636722,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0001089859215426,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,8.049664756981656e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001089859069907,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005169819924049,285.6024780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.2650756835937,293.1499938964844,286.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027429718524,1.787858749935367e-08,0.0011027250438928,-0.0458528697490692,0.0,0.0,0.0,-0.0136759774759411,60.0,10.00953769683838,-0.0,-8.291029018892004e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0001035845343722,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001090795340132,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,8.056579099502414e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0001090795194613,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.00051742605865,285.6087951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2628479003906,293.1499938964844,286.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036902433261,1.7989339795576598e-08,0.0011036723153665,-0.0461421906948089,0.0,0.0,0.0,-0.0137308835983276,60.0,10.002071380615234,-0.0,-8.30527611128673e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0001035845343722,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001090795340132,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,8.056579099502414e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0001090795194613,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,0.00051742605865,285.6087951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2628479003906,293.1499938964844,286.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036902433261,1.7989339795576598e-08,0.0011036723153665,-0.0461421906948089,0.0,0.0,0.0,-0.0137308835983276,60.0,10.002071380615234,-0.0,-8.30527611128673e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,0.0001036216053762,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001091185695258,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,8.059462561504915e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,0.0001091185549739,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0005176112172193,285.6119689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2617492675781,293.1499938964844,286.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040848912671,1.8035519744330493e-08,0.0011040668468922,-0.0462628230452537,0.0,0.0,0.0,-0.0137537745758891,60.0,9.998087882995604,-0.0,-8.311219801271363e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.000103654936538,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0001091536687454,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,8.062054985202849e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001091536541935,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0005177777493372,285.6151733398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2606506347656,293.1499938964844,286.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104439725168,1.8077040309094627e-08,0.0011044215643778,-0.0463712848722934,0.0,0.0,0.0,-0.0137743577361106,60.0,9.993898391723633,-0.0,-8.316566635357958e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001037097317748,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001092113743652,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,8.066317241173238e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001092113598133,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0005180514999665,285.6215515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2585144042969,293.1499938964844,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050240136682,1.8145305702432786e-08,0.0011050059692934,-0.0465495996177196,0.0,0.0,0.0,-0.0138082019984722,60.0,9.984823226928713,-0.0,-8.32535960171299e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001037097317748,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,0.0001092113743652,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,8.066317241173238e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001092113598133,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0005180514999665,285.6215515136719,294.1499938964844,293.1499938964844,291.6635437011719,293.2585144042969,293.1499938964844,286.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050240136682,1.8145305702432786e-08,0.0011050059692934,-0.0465495996177196,0.0,0.0,0.0,-0.0138082019984722,60.0,9.984823226928713,-0.0,-8.32535960171299e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.000103744205262,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001092476813937,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,8.068998431554064e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0001092476595658,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0005182236782275,285.62799072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.25640869140625,293.1499938964844,286.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053911875933,1.818824202359793e-08,0.0011053730268031,-0.0466617569327354,0.0,0.0,0.0,-0.013829487375915,60.0,9.974435806274414,-0.0,-8.330893308539089e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.000103744205262,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0001092476813937,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,8.068998431554064e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0001092476595658,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0005182236782275,285.62799072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.25640869140625,293.1499938964844,286.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053911875933,1.818824202359793e-08,0.0011053730268031,-0.0466617569327354,0.0,0.0,0.0,-0.013829487375915,60.0,9.974435806274414,-0.0,-8.330893308539089e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0001037597976392,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001092640959541,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,8.070210606092587e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0001092640814022,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0005183015600778,285.63446044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2543334960937,293.1499938964844,286.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055573122575,1.820765405113889e-08,0.001105539035052,-0.0467124581336975,0.0,0.0,0.0,-0.0138391107320785,60.0,9.962733268737791,-0.0,-8.3333951295117e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0001037597976392,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001092640959541,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,8.070210606092587e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0001092640814022,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0005183015600778,285.63446044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2543334960937,293.1499938964844,286.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055573122575,1.820765405113889e-08,0.001105539035052,-0.0467124581336975,0.0,0.0,0.0,-0.0138391107320785,60.0,9.962733268737791,-0.0,-8.3333951295117e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001037534457282,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.000109257409349,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,8.069716568570584e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001092573875212,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0005182698369026,285.6409606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2523193359375,293.1499938964844,286.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054894421249,1.8199717288780448e-08,0.0011054712813347,-0.0466917306184768,0.0,0.0,0.0,-0.0138351768255233,60.0,9.949462890625,-0.0,-8.332372658514944e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,0.0001037534457282,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.000109257409349,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,8.069716568570584e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001092573875212,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0005182698369026,285.6409606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2523193359375,293.1499938964844,286.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054894421249,1.8199717288780448e-08,0.0011054712813347,-0.0466917306184768,0.0,0.0,0.0,-0.0138351768255233,60.0,9.949462890625,-0.0,-8.332372658514944e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
