time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065700,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,0.000103741294879,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001092446109396,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923767089844,0.0,0.0,8.068771421676502e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001092445891117,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,0.0005182091263122,285.64422607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2513122558594,293.1499938964844,286.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053594062104,1.8184564964940364e-08,0.0011053412454202,-0.0466521494090557,0.0,0.0,0.0,-0.0138276629149913,60.0,9.94215202331543,-0.0,-8.330419376534337e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001037242618622,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0001092266684281,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,8.067446469794959e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001092266538762,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.000518124026712,285.6474914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2503356933594,293.1499938964844,286.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051775654777,1.8163332171639013e-08,0.0011051594046875,-0.0465966872870922,0.0,0.0,0.0,-0.0138171352446079,60.0,9.934459686279297,-0.0,-8.327683076458926e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.000103675534774,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.000109175365651,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,8.063657151069492e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001091753510991,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0005178806604817,285.6540222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2483825683594,293.1499938964844,286.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104659284465,1.8102605636727282e-08,0.0011046411236748,-0.0464380644261837,0.0,0.0,0.0,-0.0137870358303189,60.0,9.918010711669922,-0.0,-8.31985929039547e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.000103675534774,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.000109175365651,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,8.063657151069492e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0001091753510991,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0005178806604817,285.6540222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2483825683594,293.1499938964844,286.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104659284465,1.8102605636727282e-08,0.0011046411236748,-0.0464380644261837,0.0,0.0,0.0,-0.0137870358303189,60.0,9.918010711669922,-0.0,-8.31985929039547e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001036024550558,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001090984005713,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,8.05797244538553e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001090983860194,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0005175155820325,285.6605834960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2464904785156,293.1499938964844,286.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038803495466,1.8011521163430192e-08,0.0011038623051717,-0.0462001338601112,0.0,0.0,0.0,-0.0137418815866112,60.0,9.899662017822266,-0.0,-8.308131071999014e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60528564453125,0.0,0.0,0.0001036024550558,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001090984005713,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,8.05797244538553e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0001090983860194,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0005175155820325,285.6605834960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2464904785156,293.1499938964844,286.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038803495466,1.8011521163430192e-08,0.0011038623051717,-0.0462001338601112,0.0,0.0,0.0,-0.0137418815866112,60.0,9.899662017822266,-0.0,-8.308131071999014e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001035085297189,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001089994984795,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,8.05066738394089e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,0.0001089994839276,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0005170464282855,285.66717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2445983886719,293.1499938964844,286.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028795270249,1.7894473458568427e-08,0.0011028615990653,-0.0458943732082843,0.0,0.0,0.0,-0.0136838564649224,60.0,9.879610061645508,-0.0,-8.293071829257317e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001035085297189,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001089994984795,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,8.05066738394089e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103820800781,0.0,0.0,0.0001089994839276,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0005170464282855,285.66717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2445983886719,293.1499938964844,286.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028795270249,1.7894473458568427e-08,0.0011028615990653,-0.0458943732082843,0.0,0.0,0.0,-0.0136838564649224,60.0,9.879610061645508,-0.0,-8.293071829257317e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001033940643537,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0001088789649656,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,8.041764522204176e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0001088789504137,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0005164746544323,285.6737976074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2427978515625,293.1499938964844,286.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016598436981,1.775183378072143e-08,0.0011016420321539,-0.0455217435956001,0.0,0.0,0.0,-0.0136131448671221,60.0,9.85785961151123,-0.0,-8.274738405589235e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0001033940643537,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0001088789649656,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,8.041764522204176e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0001088789504137,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0005164746544323,285.6737976074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2427978515625,293.1499938964844,286.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016598436981,1.775183378072143e-08,0.0011016420321539,-0.0455217435956001,0.0,0.0,0.0,-0.0136131448671221,60.0,9.85785961151123,-0.0,-8.274738405589235e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0001033339722198,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0001088156786863,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,8.037090447032824e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001088156641344,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.000516174477525,285.6770935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.24188232421875,293.1499938964844,286.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010192101821,1.767694435272915e-08,0.0011010015150532,-0.0453260913491249,0.0,0.0,0.0,-0.0135760176926851,60.0,9.846528053283691,-0.0,-8.26512120966072e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.0001032723303069,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001087507698684,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,8.032296318560839e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,0.0001087507553165,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0005158666172064,285.680419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2409973144531,293.1499938964844,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003623949363,1.7600132906636645e-08,0.0011003448162227,-0.0451254174113273,0.0,0.0,0.0,-0.0135379396378993,60.0,9.835018157958984,-0.0,-8.255262429202048e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001031431020237,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001086146876332,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,8.022245310712606e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001086146658053,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0005152210360392,285.68707275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2392578125,293.1499938964844,286.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989856673404,1.7439093724647137e-08,0.0010989682050421,-0.0447046756744384,0.0,0.0,0.0,-0.0134581075981259,60.0,9.811508178710938,-0.0,-8.234613346758125e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001031431020237,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,0.0001086146876332,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,8.022245310712606e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001086146658053,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0005152210360392,285.68707275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2392578125,293.1499938964844,286.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989856673404,1.7439093724647137e-08,0.0010989682050421,-0.0447046756744384,0.0,0.0,0.0,-0.0134581075981259,60.0,9.811508178710938,-0.0,-8.234613346758125e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001029998966259,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.0001084638788597,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,8.011106547201052e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0001084638643078,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0005145057220943,285.6937255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2375183105469,293.1499938964844,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974595788866,1.7260635587490473e-08,0.0010974423494189,-0.0442383959889411,0.0,0.0,0.0,-0.013369639404118,60.0,9.786962509155272,-0.0,-8.211760160747873e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001029998966259,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.0001084638788597,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,8.011106547201052e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0001084638643078,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0005145057220943,285.6937255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2375183105469,293.1499938964844,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974595788866,1.7260635587490473e-08,0.0010974423494189,-0.0442383959889411,0.0,0.0,0.0,-0.013369639404118,60.0,9.786962509155272,-0.0,-8.211760160747873e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001028404876706,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001082960152416,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,7.998708315426484e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001082960006897,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.000513709441293,285.70037841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.23583984375,293.1499938964844,286.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957610793411,1.7061992707567697e-08,0.0010957439662888,-0.0437193438410759,0.0,0.0,0.0,-0.0132711641490459,60.0,9.761249542236328,-0.0,-8.186360389572658e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001028404876706,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0001082960152416,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,7.998708315426484e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001082960006897,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.000513709441293,285.70037841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.23583984375,293.1499938964844,286.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957610793411,1.7061992707567697e-08,0.0010957439662888,-0.0437193438410759,0.0,0.0,0.0,-0.0132711641490459,60.0,9.761249542236328,-0.0,-8.186360389572658e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001026638637995,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001081100272131,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,7.984971307450905e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001081100126612,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0005128271877765,285.7070617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.23419189453125,293.1499938964844,286.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938791092485,1.6841907424236524e-08,0.0010938622290268,-0.0431442223489284,0.0,0.0,0.0,-0.0131620597094297,60.0,9.734220504760742,-0.0,-8.158263398172495e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,0.0001026638637995,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001081100272131,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,7.984971307450905e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001081100126612,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,0.0005128271877765,285.7070617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.23419189453125,293.1499938964844,286.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938791092485,1.6841907424236524e-08,0.0010938622290268,-0.0431442223489284,0.0,0.0,0.0,-0.0131620597094297,60.0,9.734220504760742,-0.0,-8.158263398172495e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001025684250635,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0001080095171346,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,7.977547647897154e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001080095098586,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0005123504670336,285.7104187011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2333984375,293.1499938964844,286.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928619885817,1.6722980333838677e-08,0.0010928452247753,-0.042833425104618,0.0,0.0,0.0,-0.0131031014025211,60.0,9.720112800598145,-0.0,-8.143101126734109e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001024706725729,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001079065768863,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,7.969944272190332e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,0.0001079065623343,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,0.0005118621047586,285.7137756347656,294.1499938964844,293.1499938964844,291.6635437011719,293.23260498046875,293.1499938964844,286.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918198386207,1.6601164887219966e-08,0.001091803307645,-0.0425150692462921,0.0,0.0,0.0,-0.0130427107214927,60.0,9.705765724182127,-0.0,-8.127585715556054e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001022698270389,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0001076950793503,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,7.954323518788442e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0001076950647984,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0005108588957227,285.720458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.23101806640625,293.1499938964844,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896804742515,1.6350897524830543e-08,0.0010896641761064,-0.0418609715998172,0.0,0.0,0.0,-0.012918647378683,60.0,9.67656135559082,-0.0,-8.09575482207947e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547546386719,0.0,0.0,0.0001022698270389,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0001076950793503,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,7.954323518788442e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0001076950647984,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0005108588957227,285.720458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.23101806640625,293.1499938964844,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896804742515,1.6350897524830543e-08,0.0010896641761064,-0.0418609715998172,0.0,0.0,0.0,-0.012918647378683,60.0,9.67656135559082,-0.0,-8.09575482207947e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001020625786622,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0001074768370017,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,7.93820436228998e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001074768224498,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0005098236142657,285.7271728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2294616699219,293.1499938964844,286.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874720755964,1.6092652543875374e-08,0.001087456010282,-0.0411859713494777,0.0,0.0,0.0,-0.0127906249836087,60.0,9.646605491638184,-0.0,-8.062974643507914e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001020625786622,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,0.0001074768370017,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,7.93820436228998e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001074768224498,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0005098236142657,285.7271728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2294616699219,293.1499938964844,286.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874720755964,1.6092652543875374e-08,0.001087456010282,-0.0411859713494777,0.0,0.0,0.0,-0.0127906249836087,60.0,9.646605491638184,-0.0,-8.062974643507914e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.000101856116089,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001072594241122,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,7.922145596239716e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0001072594095603,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0005087922909297,285.73388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2279663085937,293.1499938964844,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852721752598,1.5835384559181875e-08,0.0010852563427761,-0.0405134670436382,0.0,0.0,0.0,-0.0126630859449505,60.0,9.6163911819458,-0.0,-8.030384179846808e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.000101856116089,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001072594241122,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,7.922145596239716e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0001072594095603,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0005087922909297,285.73388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2279663085937,293.1499938964844,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852721752598,1.5835384559181875e-08,0.0010852563427761,-0.0405134670436382,0.0,0.0,0.0,-0.0126630859449505,60.0,9.6163911819458,-0.0,-8.030384179846808e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001016576279653,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001070504076778,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,7.906708196969703e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0001070503931259,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0005078008398413,285.7406005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2264709472656,293.1499938964844,286.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831571416929,1.55880588437185e-08,0.0010831415420398,-0.0398669019341468,0.0,0.0,0.0,-0.0125404763966798,60.0,9.586448669433594,-0.0,-7.999116036216949e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001016576279653,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001070504076778,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,7.906708196969703e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0001070503931259,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0005078008398413,285.7406005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2264709472656,293.1499938964844,286.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831571416929,1.55880588437185e-08,0.0010831415420398,-0.0398669019341468,0.0,0.0,0.0,-0.0125404763966798,60.0,9.586448669433594,-0.0,-7.999116036216949e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001015644884319,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0001069523277692,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,7.89946352597326e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,0.0001069523132173,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0005073355860076,285.74395751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2257385253906,293.1499938964844,286.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821648174896,1.5471997016902606e-08,0.0010821493342518,-0.0395634733140468,0.0,0.0,0.0,-0.0124829411506652,60.0,9.571821212768556,-0.0,-7.98446393446284e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.00010147417197,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001068572164513,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,7.892438588896766e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001068572018994,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.0005068844184279,285.7473449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2250366210937,293.1499938964844,286.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081203110516,1.5359454152985563e-08,0.0010811877436935,-0.0392692349851131,0.0,0.0,0.0,-0.012427152134478,60.0,9.557406425476074,-0.0,-7.970268711687822e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001013028304441,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.0001066767872544,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,7.87911267252639e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0001066767727024,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0005060285329818,285.7540588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793763212859,1.5145952048101208e-08,0.0010793611872941,-0.0387110188603401,0.0,0.0,0.0,-0.0123213063925504,60.0,9.529175758361816,-0.0,-7.943373958596568e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001013028304441,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.0001066767872544,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,7.87911267252639e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0001066767727024,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0005060285329818,285.7540588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793763212859,1.5145952048101208e-08,0.0010793611872941,-0.0387110188603401,0.0,0.0,0.0,-0.0123213063925504,60.0,9.529175758361816,-0.0,-7.943373958596568e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0001011536005535,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001065196338458,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,7.867505337344483e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0001065196265699,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0005052831256762,285.76080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.22222900390625,293.1499938964844,286.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777862044051,1.495999768508227e-08,0.0010777713032439,-0.0382247939705848,0.0,0.0,0.0,-0.0122291212901473,60.0,9.50242042541504,-0.0,-7.919986444449023e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0001011536005535,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001065196338458,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,7.867505337344483e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0001065196265699,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,0.0005052831256762,285.76080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.22222900390625,293.1499938964844,286.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777862044051,1.495999768508227e-08,0.0010777713032439,-0.0382247939705848,0.0,0.0,0.0,-0.0122291212901473,60.0,9.50242042541504,-0.0,-7.919986444449023e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.000101027682831,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0001063870367943,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,7.857711898395792e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001063870222424,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0005046541336923,285.7675476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2208557128906,293.1499938964844,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764444014057,1.4803091197279628e-08,0.0010764296166598,-0.0378145016729831,0.0,0.0,0.0,-0.0121513362973928,60.0,9.477401733398438,-0.0,-7.900279541672718e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.000101027682831,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0001063870367943,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,7.857711898395792e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001063870222424,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0005046541336923,285.7675476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2208557128906,293.1499938964844,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764444014057,1.4803091197279628e-08,0.0010764296166598,-0.0378145016729831,0.0,0.0,0.0,-0.0121513362973928,60.0,9.477401733398438,-0.0,-7.900279541672718e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001009276456898,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001062816954799,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.849930989323184e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.000106281688204,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0005041544209234,285.7743225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2195129394531,293.1499938964844,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753783863037,1.4678438020609974e-08,0.0010753637179732,-0.0374885350465774,0.0,0.0,0.0,-0.0120895402505993,60.0,9.45435905456543,-0.0,-7.884640496058638e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
