time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068040,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001009276456898,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001062816954799,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.849930989323184e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.000106281688204,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0005041544209234,285.7743225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2195129394531,293.1499938964844,286.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753783863037,1.4678438020609974e-08,0.0010753637179732,-0.0374885350465774,0.0,0.0,0.0,-0.0120895402505993,60.0,9.45435905456543,-0.0,-7.884640496058638e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001008914186968,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001062435476342,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,7.84711301093921e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001062435330823,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0005039734533056,285.7776794433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2188720703125,293.1499938964844,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749923530966,1.4633288358822938e-08,0.0010749778011813,-0.037370465695858,0.0,0.0,0.0,-0.0120671577751636,60.0,9.443914413452148,-0.0,-7.878979602082836e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001008586550597,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001062090450432,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,7.844564970582724e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001062090304912,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0005038097733631,285.78106689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2182006835937,293.1499938964844,286.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746445041149,1.4592461461404582e-08,0.0010746299521997,-0.037263698875904,0.0,0.0,0.0,-0.0120469247922301,60.0,9.433793067932127,-0.0,-7.873862983842629e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0001008123217616,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001061602524714,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,7.84096191637218e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0001061602451954,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0005035783397033,285.7878723144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2169189453125,293.1499938964844,286.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741492733359,1.4534722758696716e-08,0.0010741347214207,-0.0371127054095268,0.0,0.0,0.0,-0.0120182940736413,60.0,9.414997100830078,-0.0,-7.866628948249854e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0001008123217616,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0001061602524714,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,7.84096191637218e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0001061602451954,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.0005035783397033,285.7878723144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2169189453125,293.1499938964844,286.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741492733359,1.4534722758696716e-08,0.0010741347214207,-0.0371127054095268,0.0,0.0,0.0,-0.0120182940736413,60.0,9.414997100830078,-0.0,-7.866628948249854e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001007963001029,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0001061433795257,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.839714817237109e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001061433649738,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0005034983041696,285.7946472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2156677246094,293.1499938964844,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739782592281,1.4514743185145562e-08,0.0010739638237282,-0.0370604582130909,0.0,0.0,0.0,-0.0120083885267376,60.0,9.398625373840332,-0.0,-7.864127127277244e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001007963001029,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0001061433795257,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.839714817237109e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001061433649738,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0005034983041696,285.7946472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2156677246094,293.1499938964844,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739782592281,1.4514743185145562e-08,0.0010739638237282,-0.0370604582130909,0.0,0.0,0.0,-0.0120083885267376,60.0,9.398625373840332,-0.0,-7.864127127277244e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0001008088802336,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001061566290445,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.840694161131978e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001061566217686,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0005035611684434,285.80145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2144470214844,293.1499938964844,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741122532635,1.4530412428825912e-08,0.0010740977013483,-0.0371014364063739,0.0,0.0,0.0,-0.0120161566883325,60.0,9.384702682495115,-0.0,-7.866089646313412e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0001008088802336,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001061566290445,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.840694161131978e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001061566217686,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0005035611684434,285.80145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2144470214844,293.1499938964844,286.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741122532635,1.4530412428825912e-08,0.0010740977013483,-0.0371014364063739,0.0,0.0,0.0,-0.0120161566883325,60.0,9.384702682495115,-0.0,-7.866089646313412e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001008425024338,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001061920338543,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,7.843308412702754e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001061920193023,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0005037290975451,285.80828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2132263183594,293.1499938964844,286.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744703467935,1.4572291817671612e-08,0.0010744557948783,-0.0372109562158584,0.0,0.0,0.0,-0.0120369167998433,60.0,9.372776985168455,-0.0,-7.871335583331529e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001008425024338,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0001061920338543,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,7.843308412702754e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001061920193023,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0005037290975451,285.80828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2132263183594,293.1499938964844,286.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744703467935,1.4572291817671612e-08,0.0010744557948783,-0.0372109562158584,0.0,0.0,0.0,-0.0120369167998433,60.0,9.372776985168455,-0.0,-7.871335583331529e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.000100868899608,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001062198280123,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,7.845361687941477e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001062198134604,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0005038609378971,285.81170654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2126159667969,293.1499938964844,286.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747518390417,1.460517307094733e-08,0.0010747371707111,-0.0372969433665275,0.0,0.0,0.0,-0.0120532196015119,60.0,9.367718696594238,-0.0,-7.875456020656203e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0001008976687444,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0001062501250999,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,7.847599044907838e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001062501105479,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0005040046526119,285.8151550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2120361328125,293.1499938964844,286.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750591754913,1.4641014622895913e-08,0.0010750445071607,-0.0373906679451465,0.0,0.0,0.0,-0.0120709920302033,60.0,9.362930297851562,-0.0,-7.879948071831677e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001009645784506,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001063205854734,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,7.852803537389264e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001063205781974,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0005043388810008,285.822021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2108764648437,293.1499938964844,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757707059383,1.4724375496655284e-08,0.0010757559211924,-0.0376086644828319,0.0,0.0,0.0,-0.0121123101562261,60.0,9.35419464111328,-0.0,-7.89040157656018e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001009645784506,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0001063205854734,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,7.852803537389264e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001063205781974,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,0.0005043388810008,285.822021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2108764648437,293.1499938964844,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757707059383,1.4724375496655284e-08,0.0010757559211924,-0.0376086644828319,0.0,0.0,0.0,-0.0121123101562261,60.0,9.35419464111328,-0.0,-7.89040157656018e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0001010495616355,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001064100724761,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,7.859413017285988e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001064100652001,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0005047633894719,285.8288879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.209716796875,293.1499938964844,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766760678961,1.4830250805175638e-08,0.0010766611667349,-0.037885520607233,0.0,0.0,0.0,-0.0121647967025637,60.0,9.347108840942385,-0.0,-7.903688725718895e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0001010495616355,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0001064100724761,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,7.859413017285988e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001064100652001,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0005047633894719,285.8288879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.209716796875,293.1499938964844,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766760678961,1.4830250805175638e-08,0.0010766611667349,-0.037885520607233,0.0,0.0,0.0,-0.0121647967025637,60.0,9.347108840942385,-0.0,-7.903688725718895e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0001011468921205,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.000106512576167,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,7.866983651183546e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.000106512561615,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0005052495980635,285.8357849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2085876464844,293.1499938964844,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077713095583,1.4951517357530978e-08,0.0010776980780065,-0.0382026210427284,0.0,0.0,0.0,-0.0122249135747551,60.0,9.341280937194824,-0.0,-7.918920630345384e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0001011468921205,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523498535156,0.0,0.0,0.000106512576167,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,7.866983651183546e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,0.000106512561615,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0005052495980635,285.8357849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2085876464844,293.1499938964844,286.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077713095583,1.4951517357530978e-08,0.0010776980780065,-0.0382026210427284,0.0,0.0,0.0,-0.0122249135747551,60.0,9.341280937194824,-0.0,-7.918920630345384e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001012557622743,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001066272161551,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,7.875451410654932e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001066272088792,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0005057934322394,285.8427124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2074890136719,293.1499938964844,286.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788729414343,1.5087158189430738e-08,0.0010788578074425,-0.0385572873055934,0.0,0.0,0.0,-0.012292155995965,60.0,9.336592674255373,-0.0,-7.935975787631835e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001012557622743,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001066272161551,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,7.875451410654932e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001066272088792,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0005057934322394,285.8427124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2074890136719,293.1499938964844,286.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788729414343,1.5087158189430738e-08,0.0010788578074425,-0.0385572873055934,0.0,0.0,0.0,-0.012292155995965,60.0,9.336592674255373,-0.0,-7.935975787631835e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76171875,0.0,0.0,0.0001013151777442,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0001066897821146,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,7.880071643739939e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0001066897675627,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0005060902331024,285.84619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2069396972656,293.1499938964844,286.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795062407851,1.5161178978928547e-08,0.0010794911067932,-0.0387508273124694,0.0,0.0,0.0,-0.0123288528993725,60.0,9.33475112915039,-0.0,-7.94529100289765e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001013760702335,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001067539051291,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,7.884808292146772e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,0.0001067538978531,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0005063944263383,285.84967041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2063903808594,293.1499938964844,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801556054502,1.523705073225301e-08,0.0010801403550431,-0.0389492064714431,0.0,0.0,0.0,-0.0123664680868387,60.0,9.333087921142578,-0.0,-7.954844249979942e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0001015021771308,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001068867059075,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,7.894616283010691e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0001068866913556,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0005070243496447,285.85662841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,293.1499938964844,286.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814982233569,1.5394167718341123e-08,0.0010814828565344,-0.0393599979579448,0.0,0.0,0.0,-0.0124443536624312,60.0,9.330175399780272,-0.0,-7.974645654940107e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0001015021771308,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001068867059075,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,7.894616283010691e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0001068866913556,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0005070243496447,285.85662841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.205322265625,293.1499938964844,286.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814982233569,1.5394167718341123e-08,0.0010814828565344,-0.0393599979579448,0.0,0.0,0.0,-0.0124443536624312,60.0,9.330175399780272,-0.0,-7.974645654940107e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0001016382302623,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001070299767889,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,7.90519843576476e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001070299622369,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0005077039822936,285.8636169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.20428466796875,293.1499938964844,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829477105289,1.556368189881141e-08,0.0010829321108758,-0.039803173393011,0.0,0.0,0.0,-0.0125283868983387,60.0,9.328173637390137,-0.0,-7.996037254542898e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0001016382302623,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,0.0001070299767889,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.777099609375,0.0,0.0,7.90519843576476e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001070299622369,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0005077039822936,285.8636169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.20428466796875,293.1499938964844,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829477105289,1.556368189881141e-08,0.0010829321108758,-0.039803173393011,0.0,0.0,0.0,-0.0125283868983387,60.0,9.328173637390137,-0.0,-7.996037254542898e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0001017808317556,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001071801380021,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,7.91628917795606e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001071801234502,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0005084162694402,285.87060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2032470703125,293.1499938964844,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844670468941,1.5741346004460866e-08,0.0010844512144103,-0.0402676351368427,0.0,0.0,0.0,-0.0126164630055427,60.0,9.326889991760254,-0.0,-8.01848827336471e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0001017808317556,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001071801380021,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,7.91628917795606e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001071801234502,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0005084162694402,285.87060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2032470703125,293.1499938964844,286.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844670468941,1.5741346004460866e-08,0.0010844512144103,-0.0402676351368427,0.0,0.0,0.0,-0.0126164630055427,60.0,9.326889991760254,-0.0,-8.01848827336471e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001019295013975,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0001073366947821,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,7.927852857392281e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0001073366802302,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0005091588827781,285.87762451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2022399902344,293.1499938964844,286.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860509937629,1.5926580942959845e-08,0.0010860350448638,-0.0407518669962883,0.0,0.0,0.0,-0.0127082914113998,60.0,9.326238632202148,-0.0,-8.041929788760174e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,0.0001019295013975,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0001073366947821,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789306640625,0.0,0.0,7.927852857392281e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0001073366802302,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0005091588827781,285.87762451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2022399902344,293.1499938964844,286.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860509937629,1.5926580942959845e-08,0.0010860350448638,-0.0407518669962883,0.0,0.0,0.0,-0.0127082914113998,60.0,9.326238632202148,-0.0,-8.041929788760174e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001020064592012,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.000107417734398,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,7.933838060125709e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,0.0001074177198461,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.0005095432861708,285.88116455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868711397051,1.6022463356080152e-08,0.001086855190806,-0.0410025008022785,0.0,0.0,0.0,-0.0127558251842856,60.0,9.32619285583496,-0.0,-8.05407651682799e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0001020842682919,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0001074996762326,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,7.939890201669186e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0001074996616807,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,0.0005099319969303,285.8846740722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877004824578,1.6119415136017782e-08,0.0010876844171434,-0.0412559285759925,0.0,0.0,0.0,-0.0128038898110389,60.0,9.326257705688477,-0.0,-8.06636890615664e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001022421056404,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001076658809324,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,7.952166197355837e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0001076658663805,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0005107204196974,285.8917541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893816361203,1.6316066719923583e-08,0.0010893653379753,-0.0417699329555034,0.0,0.0,0.0,-0.0129013741388916,60.0,9.32661247253418,-0.0,-8.091329561921158e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001022421056404,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001076658809324,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,7.952166197355837e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,0.0001076658663805,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0005107204196974,285.8917541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893816361203,1.6316066719923583e-08,0.0010893653379753,-0.0417699329555034,0.0,0.0,0.0,-0.0129013741388916,60.0,9.32661247253418,-0.0,-8.091329561921158e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001024045777739,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001078369677998,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.96480308054015e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001078369605238,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0005115320091135,285.8988342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911126155406,1.6518498568984796e-08,0.0010910960845649,-0.0422990210354328,0.0,0.0,0.0,-0.0130017278715968,60.0,9.327411651611328,-0.0,-8.117064709267653e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001024045777739,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.0001078369677998,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.96480308054015e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001078369605238,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0005115320091135,285.8988342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,286.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911126155406,1.6518498568984796e-08,0.0010910960845649,-0.0422990210354328,0.0,0.0,0.0,-0.0130017278715968,60.0,9.327411651611328,-0.0,-8.117064709267653e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,0.0001025661113089,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0001080070724128,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.977366476552561e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001080070651369,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0005123388837091,285.90594482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1983947753906,293.1499938964844,286.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928335832431,1.6719761575245684e-08,0.0010928168194368,-0.0428250133991241,0.0,0.0,0.0,-0.0131015023216605,60.0,9.328377723693848,-0.0,-8.142691143575578e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,0.0001025661113089,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0001080070724128,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,7.977366476552561e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001080070651369,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0005123388837091,285.90594482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1983947753906,293.1499938964844,286.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928335832431,1.6719761575245684e-08,0.0010928168194368,-0.0428250133991241,0.0,0.0,0.0,-0.0131015023216605,60.0,9.328377723693848,-0.0,-8.142691143575578e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
