time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070380,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001027227699523,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001081720474758,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.989551522769034e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001081720329239,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0005131214857101,285.9130554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945025132969,1.691495477018634e-08,0.0010944856330752,-0.0433351099491119,0.0,0.0,0.0,-0.0131982658058404,60.0,9.32921314239502,-0.0,-8.167583587237459e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001027227699523,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001081720474758,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,7.989551522769034e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001081720329239,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0005131214857101,285.9130554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.19744873046875,293.1499938964844,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945025132969,1.691495477018634e-08,0.0010944856330752,-0.0433351099491119,0.0,0.0,0.0,-0.0131982658058404,60.0,9.32921314239502,-0.0,-8.167583587237459e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,0.0001027975158649,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001082507515093,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,7.995364285307005e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001082507442333,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0005134948296472,285.9166259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,293.1499938964844,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952984448522,1.700807672477822e-08,0.0010952813317999,-0.043578453361988,0.0,0.0,0.0,-0.0132444277405738,60.0,9.329452514648438,-0.0,-8.179472388292197e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001028708575177,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260803222656,0.0,0.0,0.0001083279857994,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,8.001068636076525e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,0.0001083279712474,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,0.0005138611304573,285.9201965332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1965637207031,293.1499938964844,286.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960792424157,1.7099456073310648e-08,0.0010960621293634,-0.0438172370195388,0.0,0.0,0.0,-0.013289725407958,60.0,9.329612731933594,-0.0,-8.191147315983471e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001030125058605,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001084771502064,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,8.012085891095921e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001084771429304,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.000514568760991,285.9273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975893819704,1.72759477834461e-08,0.0010975721525028,-0.0442784056067466,0.0,0.0,0.0,-0.0133772240951657,60.0,9.3296537399292,-0.0,-8.213719837613098e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001030125058605,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001084771502064,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,8.012085891095921e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001084771429304,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.000514568760991,285.9273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1956787109375,293.1499938964844,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975893819704,1.72759477834461e-08,0.0010975721525028,-0.0442784056067466,0.0,0.0,0.0,-0.0133772240951657,60.0,9.3296537399292,-0.0,-8.213719837613098e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001031391293508,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0001086104894056,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,8.02193462732248e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001086104748537,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0005152012454345,285.9345397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989385191351,1.7433711363423754e-08,0.0010989211732521,-0.0446906127035617,0.0,0.0,0.0,-0.0134554337710142,60.0,9.328741073608398,-0.0,-8.233923409761702e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001031391293508,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0001086104894056,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,8.02193462732248e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001086104748537,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0005152012454345,285.9345397949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1947937011719,293.1499938964844,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989385191351,1.7433711363423754e-08,0.0010989211732521,-0.0446906127035617,0.0,0.0,0.0,-0.0134554337710142,60.0,9.328741073608398,-0.0,-8.233923409761702e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0001032541840686,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001087316486518,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,8.030883327592164e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001087316413759,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0005157759878784,285.9417419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1939392089844,293.1499938964844,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001643724739,1.7577065136720194e-08,0.0011001467937603,-0.0450651533901691,0.0,0.0,0.0,-0.0135265002027153,60.0,9.327043533325195,-0.0,-8.252303018707607e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0001032541840686,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0001087316486518,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,8.030883327592164e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001087316413759,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0005157759878784,285.9417419433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1939392089844,293.1499938964844,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001643724739,1.7577065136720194e-08,0.0011001467937603,-0.0450651533901691,0.0,0.0,0.0,-0.0135265002027153,60.0,9.327043533325195,-0.0,-8.252303018707607e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0001033519220072,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001088345670723,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,8.038485248107463e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001088345597963,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0005162641755305,285.9489440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1930847167969,293.1499938964844,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012057075276,1.7698837950774763e-08,0.0011011880123987,-0.0453832931816577,0.0,0.0,0.0,-0.0135868676006793,60.0,9.324145317077637,-0.0,-8.267932116723389e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0001033519220072,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0001088345670723,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,8.038485248107463e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001088345597963,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0005162641755305,285.9489440917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1930847167969,293.1499938964844,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012057075276,1.7698837950774763e-08,0.0011011880123987,-0.0453832931816577,0.0,0.0,0.0,-0.0135868676006793,60.0,9.324145317077637,-0.0,-8.267932116723389e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001033933804137,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,0.000108878222818,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,8.041709224926308e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.000108878215542,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,0.000516471278388,285.9525451660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1926574707031,293.1499938964844,286.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016464559361,1.775048730223716e-08,0.0011016286443918,-0.045518223196268,0.0,0.0,0.0,-0.0136124677956104,60.0,9.322162628173828,-0.0,-8.274565743704444e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,0.0001034324523061,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0001089193756342,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,8.044748392421752e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0001089193610823,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.000516666448675,285.9561462402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1922607421875,293.1499938964844,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020634556189,1.7799171914134604e-08,0.0011020456440746,-0.0456454083323478,0.0,0.0,0.0,-0.0136366058140993,60.0,9.319965362548828,-0.0,-8.28082065140734e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.00010349839431,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001089888100977,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,8.04987721494399e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001089887955458,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0005169958458282,285.96337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1914367675781,293.1499938964844,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027682339772,1.7881323088886347e-08,0.0011027503060176,-0.0458600185811519,0.0,0.0,0.0,-0.0136773437261581,60.0,9.314757347106934,-0.0,-8.291380737546208e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.00010349839431,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001089888100977,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,8.04987721494399e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001089887955458,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0005169958458282,285.96337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1914367675781,293.1499938964844,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027682339772,1.7881323088886347e-08,0.0011027503060176,-0.0458600185811519,0.0,0.0,0.0,-0.0136773437261581,60.0,9.314757347106934,-0.0,-8.291380737546208e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001035397071973,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001090323130483,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,8.053091005422175e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0001090323057724,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0005172022501938,285.9706115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,293.1499938964844,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032067704945,1.7932796581021648e-08,0.001103188842535,-0.0459944829344749,0.0,0.0,0.0,-0.0137028517201542,60.0,9.30815315246582,-0.0,-8.298000864215282e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001035397071973,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001090323130483,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,8.053091005422175e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0001090323057724,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0005172022501938,285.9706115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,293.1499938964844,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032067704945,1.7932796581021648e-08,0.001103188842535,-0.0459944829344749,0.0,0.0,0.0,-0.0137028517201542,60.0,9.30815315246582,-0.0,-8.298000864215282e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001035597451846,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001090534133254,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,8.054648787947372e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001090534060494,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0005173023091629,285.97784423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1898498535156,293.1499938964844,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034201597794,1.7957749065544704e-08,0.0011034022318199,-0.0460596680641174,0.0,0.0,0.0,-0.0137152224779129,60.0,9.299765586853027,-0.0,-8.301211096295449e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001035597451846,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001090534133254,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,8.054648787947372e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001090534060494,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,0.0005173023091629,285.97784423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1898498535156,293.1499938964844,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034201597794,1.7957749065544704e-08,0.0011034022318199,-0.0460596680641174,0.0,0.0,0.0,-0.0137152224779129,60.0,9.299765586853027,-0.0,-8.301211096295449e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,0.0001035562745528,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,0.0001090497607947,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,8.054378849919885e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001090497535187,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0005172849632799,285.9850769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033832561224,1.7953416531213406e-08,0.0011033653281629,-0.0460483506321907,0.0,0.0,0.0,-0.0137130748480558,60.0,9.289510726928713,-0.0,-8.300653320247876e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,0.0001035562745528,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,0.0001090497607947,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,8.054378849919885e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0001090497535187,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0005172849632799,285.9850769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033832561224,1.7953416531213406e-08,0.0011033653281629,-0.0460483506321907,0.0,0.0,0.0,-0.0137130748480558,60.0,9.289510726928713,-0.0,-8.300653320247876e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0001035450331983,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88690185546875,0.0,0.0,0.0001090379228116,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,8.053505007410422e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.0001090379155357,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0005172288510948,285.9887084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032634647563,1.7939409957534735e-08,0.0011032455367967,-0.0460117571055889,0.0,0.0,0.0,-0.0137061309069395,60.0,9.283639907836914,-0.0,-8.298851383869987e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,0.0001035280292853,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.00010902001668,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,8.052182238316163e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,0.000109020009404,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0005171438679099,285.9923095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.18829345703125,293.1499938964844,286.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030823225155,1.791821446772701e-08,0.0011030643945559,-0.0459563918411731,0.0,0.0,0.0,-0.0136956246569752,60.0,9.277311325073242,-0.0,-8.296125031392877e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001034741726471,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001089633078663,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,8.047993469517678e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,0.0001089633005904,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0005168748903088,285.99957275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18756103515625,293.1499938964844,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025085113942,1.785110192997763e-08,0.00110249069985,-0.0457810722291469,0.0,0.0,0.0,-0.0136623550206422,60.0,9.263191223144531,-0.0,-8.287494779324336e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0001034741726471,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001089633078663,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,8.047993469517678e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,0.0001089633005904,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0005168748903088,285.99957275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18756103515625,293.1499938964844,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025085113942,1.785110192997763e-08,0.00110249069985,-0.0457810722291469,0.0,0.0,0.0,-0.0136623550206422,60.0,9.263191223144531,-0.0,-8.287494779324336e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.0001034366068779,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001089237412088,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,8.045071444939822e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0001089237339328,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.00051668722881,286.0033264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.18719482421875,293.1499938964844,286.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021081591024,1.7804282492761562e-08,0.0011020903475582,-0.0456587597727775,0.0,0.0,0.0,-0.0136391445994377,60.0,9.255060195922852,-0.0,-8.281477192895181e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0001033925364026,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0001088773351511,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,8.04164374130778e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032287597656,0.0,0.0,0.0001088773278752,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0005164670874364,286.0068054199219,294.1499938964844,293.1499938964844,291.6635437011719,293.18682861328125,293.1499938964844,286.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016387725248,1.7749371750142018e-08,0.0011016210773959,-0.0455153100192546,0.0,0.0,0.0,-0.0136119239032268,60.0,9.2469482421875,-0.0,-8.274422214071819e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.000103272475826,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001087509081116,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,8.032305777305737e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001087508935597,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0005158673156984,286.0140380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003598337993,1.759975987170037e-08,0.0011003422550857,-0.0451244451105594,0.0,0.0,0.0,-0.0135377580299973,60.0,9.22815990447998,-0.0,-8.255214822838752e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.000103272475826,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001087509081116,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,8.032305777305737e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001087508935597,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,0.0005158673156984,286.0140380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003598337993,1.759975987170037e-08,0.0011003422550857,-0.0451244451105594,0.0,0.0,0.0,-0.0135377580299973,60.0,9.22815990447998,-0.0,-8.255214822838752e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001031029460136,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001085723852156,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,8.019120286917314e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001085723779397,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0005150205106474,286.0212707519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985535336658,1.738852084542941e-08,0.0010985360713675,-0.0445725359022617,0.0,0.0,0.0,-0.0134330373257398,60.0,9.205907821655272,-0.0,-8.22813390755073e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001031029460136,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001085723852156,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,8.019120286917314e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0001085723779397,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0005150205106474,286.0212707519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985535336658,1.738852084542941e-08,0.0010985360713675,-0.0445725359022617,0.0,0.0,0.0,-0.0134330373257398,60.0,9.205907821655272,-0.0,-8.22813390755073e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.000102996964415,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001084607793018,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,8.010876626940444e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0001084607720258,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,0.0005144911119714,286.0248718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974234901368,1.7256452267133682e-08,0.0010974062606692,-0.0442274659872055,0.0,0.0,0.0,-0.0133675634860992,60.0,9.193089485168455,-0.0,-8.211225122067844e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001028830083669,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001083407769328,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,8.002013782970607e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.0001083407696569,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0005139218992553,286.02850341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962093947455,1.7114457406819383e-08,0.0010961922816932,-0.0438564382493495,0.0,0.0,0.0,-0.013297171331942,60.0,9.179609298706056,-0.0,-8.193065070827289e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001026279860525,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001080722286133,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,7.982178794918582e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001080722213373,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0005126480245962,286.0356750488281,294.1499938964844,293.1499938964844,291.6635437011719,293.18408203125,293.1499938964844,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934947058558,1.6796695589960112e-08,0.0010934778256341,-0.0430260635912418,0.0,0.0,0.0,-0.0131396567448973,60.0,9.15043830871582,-0.0,-8.152497343871803e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0001026279860525,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001080722286133,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,7.982178794918582e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0001080722213373,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0005126480245962,286.0356750488281,294.1499938964844,293.1499938964844,291.6635437011719,293.18408203125,293.1499938964844,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934947058558,1.6796695589960112e-08,0.0010934778256341,-0.0430260635912418,0.0,0.0,0.0,-0.0131396567448973,60.0,9.15043830871582,-0.0,-8.152497343871803e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,0.0001023377772071,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001077666238415,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,7.959607319207862e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0001077666165656,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0005111983628012,286.0428771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904024820774,1.6435084404520243e-08,0.0010903860675171,-0.0420810095965862,0.0,0.0,0.0,-0.0129603929817676,60.0,9.11834716796875,-0.0,-8.106454885137283e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,0.0001023377772071,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001077666238415,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,7.959607319207862e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0001077666165656,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0005111983628012,286.0428771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904024820774,1.6435084404520243e-08,0.0010903860675171,-0.0420810095965862,0.0,0.0,0.0,-0.0129603929817676,60.0,9.11834716796875,-0.0,-8.106454885137283e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,0.0001020171766867,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0001074290194083,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,7.934671157272533e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0001074290121323,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0005095968954265,286.050048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869866237044,1.6035606620334878e-08,0.00108697055839,-0.0410368554294109,0.0,0.0,0.0,-0.0127623565495014,60.0,9.083633422851562,-0.0,-8.055742029000612e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
