time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072720,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,0.0001020171766867,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0001074290194083,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,7.934671157272533e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0001074290121323,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0005095968954265,286.050048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869866237044,1.6035606620334878e-08,0.00108697055839,-0.0410368554294109,0.0,0.0,0.0,-0.0127623565495014,60.0,9.083633422851562,-0.0,-8.055742029000612e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001016707683447,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0001070642319973,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,7.907728286227211e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001070642247213,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0005078664980828,286.0571594238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832956759259,1.5603976777356365e-08,0.0010832800762727,-0.0399085134267807,0.0,0.0,0.0,-0.0125483805313706,60.0,9.04661750793457,-0.0,-8.001126161616413e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001016707683447,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,0.0001070642319973,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,7.907728286227211e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001070642247213,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0005078664980828,286.0571594238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832956759259,1.5603976777356365e-08,0.0010832800762727,-0.0399085134267807,0.0,0.0,0.0,-0.0125483805313706,60.0,9.04661750793457,-0.0,-8.001126161616413e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001014888403005,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001068726487574,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,7.893578003859147e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001068726414814,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.000506957701873,286.06072998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813545668497,1.5377285222939463e-08,0.0010813392000272,-0.0393158569931983,0.0,0.0,0.0,-0.0124359875917434,60.0,9.027314186096191,-0.0,-7.972516868903767e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.0001013028959278,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0001066768381861,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,7.879115582909435e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,0.0001066768309101,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0005060288822278,286.0643005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1815490722656,293.1499938964844,286.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793734109029,1.5145593224019652e-08,0.001079358276911,-0.0387100800871849,0.0,0.0,0.0,-0.0123211294412612,60.0,9.007612228393556,-0.0,-7.943329194404215e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001009197731036,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001062733936123,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,7.849317626096308e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0001062733863363,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0005041151307523,286.0713806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752942180261,1.46682275214971e-08,0.0010752795496955,-0.037461832165718,0.0,0.0,0.0,-0.0120844943448901,60.0,8.967056274414062,-0.0,-7.883359387506061e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0001009197731036,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001062733936123,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,7.849317626096308e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0001062733863363,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0005041151307523,286.0713806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,286.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752942180261,1.46682275214971e-08,0.0010752795496955,-0.037461832165718,0.0,0.0,0.0,-0.0120844943448901,60.0,8.967056274414062,-0.0,-7.883359387506061e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0001006843522191,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0001060254799085,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,7.831006951164454e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0001060254726326,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0005029391031712,286.0756225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727836051955,1.4374884393930644e-08,0.0010727691696956,-0.036694698035717,0.0,0.0,0.0,-0.0119390618056058,60.0,8.942173957824707,-0.0,-7.846621485896321e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.0001005259546218,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001058586858562,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,7.818687299732119e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0001058586785802,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.000502147944644,286.07843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710979113355,1.4177530260894857e-08,0.0010710837086662,-0.0361785478889942,0.0,0.0,0.0,-0.0118412347510457,60.0,8.925360679626465,-0.0,-7.821952863196202e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.00010012560233,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001054370950441,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,7.787548383930698e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001054370877682,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.000500148104038,286.08544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668319882825,1.3678693733254477e-08,0.0010668182512745,-0.0348737984895706,0.0,0.0,0.0,-0.011593940667808,60.0,8.882862091064453,-0.0,-7.7597725578471e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.00010012560233,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001054370950441,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,7.787548383930698e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001054370877682,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.000500148104038,286.08544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1798400878906,293.1499938964844,286.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668319882825,1.3678693733254477e-08,0.0010668182512745,-0.0348737984895706,0.0,0.0,0.0,-0.011593940667808,60.0,8.882862091064453,-0.0,-7.7597725578471e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,9.972247062250972e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001050125792971,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.756194099783897e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0001050125720212,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0004981343518011,286.09246826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625363793224,1.3176395086134109e-08,0.0010625231079757,-0.0335598178207874,0.0,0.0,0.0,-0.0113449292257428,60.0,8.839813232421875,-0.0,-7.697411774643116e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,9.972247062250972e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001050125792971,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.756194099783897e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0001050125720212,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0004981343518011,286.09246826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625363793224,1.3176395086134109e-08,0.0010625231079757,-0.0335598178207874,0.0,0.0,0.0,-0.0113449292257428,60.0,8.839813232421875,-0.0,-7.697411774643116e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,9.952220716513692e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001048016856657,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,7.740617729723454e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0001048016856657,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,0.0004971339949406,286.095947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,286.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603999253362,1.2926869352725134e-08,0.0010603870032355,-0.0329070128500461,0.0,0.0,0.0,-0.0112212160602211,60.0,8.818204879760742,-0.0,-7.66652661354783e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,9.932305692927912e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0001045919780153,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,7.72512867115438e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0001045919707394,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0004961392260156,286.0994567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1787414550781,293.1499938964844,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582779068499,1.2678734506721412e-08,0.0010582652175799,-0.0322578027844429,0.0,0.0,0.0,-0.0110982051119208,60.0,8.796624183654785,-0.0,-7.635874510469878e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,9.892790694721044e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001041758587234,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,7.694394298596308e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.0001041758514475,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004941653460264,286.1064147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1781921386719,293.1499938964844,286.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540697257965,1.2186386122436945e-08,0.0010540576186031,-0.0309695228934288,0.0,0.0,0.0,-0.0108541389927268,60.0,8.753607749938965,-0.0,-7.57523679340011e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,9.892790694721044e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001041758587234,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,7.694394298596308e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,0.0001041758514475,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004941653460264,286.1064147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1781921386719,293.1499938964844,286.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540697257965,1.2186386122436945e-08,0.0010540576186031,-0.0309695228934288,0.0,0.0,0.0,-0.0108541389927268,60.0,8.753607749938965,-0.0,-7.57523679340011e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.854564268607646e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001037733163684,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.66466255299747e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001037733163684,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0004922558437101,286.11334228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499972850084,1.171010222122959e-08,0.0010499856434762,-0.0297231338918209,0.0,0.0,0.0,-0.0106180282309651,60.0,8.711240768432617,-0.0,-7.516807443153084e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,9.854564268607646e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001037733163684,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.66466255299747e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,0.0001037733163684,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0004922558437101,286.11334228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499972850084,1.171010222122959e-08,0.0010499856434762,-0.0297231338918209,0.0,0.0,0.0,-0.0106180282309651,60.0,8.711240768432617,-0.0,-7.516807443153084e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,9.817413956625388e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001033821099554,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,7.635767542524263e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001033821026794,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0004904001252725,286.1202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460374178364,1.1247221820553932e-08,0.0010460261255502,-0.0285116918385028,0.0,0.0,0.0,-0.0103885512799024,60.0,8.66955852508545,-0.0,-7.46023829378828e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,9.817413956625388e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0001033821099554,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,7.635767542524263e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001033821026794,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0004904001252725,286.1202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460374178364,1.1247221820553932e-08,0.0010460261255502,-0.0285116918385028,0.0,0.0,0.0,-0.0103885512799024,60.0,8.66955852508545,-0.0,-7.46023829378828e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.781887638382614e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001030079947668,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,7.60813636588864e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001030079874908,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0004886254901066,286.1271057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422519408166,1.0804578565171141e-08,0.0010422411141917,-0.0273530967533588,0.0,0.0,0.0,-0.0101691139861941,60.0,8.628902435302734,-0.0,-7.40634291673814e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.781887638382614e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001030079947668,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127868652344,0.0,0.0,7.60813636588864e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001030079874908,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0004886254901066,286.1271057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,286.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422519408166,1.0804578565171141e-08,0.0010422411141917,-0.0273530967533588,0.0,0.0,0.0,-0.0101691139861941,60.0,8.628902435302734,-0.0,-7.40634291673814e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,9.765247523318976e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0001028327678795,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,7.595193892484531e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0001028327606036,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0004877942847087,286.1305236816406,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404780041426,1.059725196483896e-08,0.0010404674103483,-0.0268103927373886,0.0,0.0,0.0,-0.0100663285702466,60.0,8.609382629394531,-0.0,-7.381166255981952e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,9.74870563368313e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001026585741783,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,7.58232781663537e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001026585669023,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0004869679687544,286.1339416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,286.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387178044766,1.0391149274369129e-08,0.0010387074435129,-0.0262708663940429,0.0,0.0,0.0,-0.0099641671404242,60.0,8.58988094329834,-0.0,-7.356180020678948e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,9.717239299789072e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0001023272197926,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,7.557854405604303e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001023272125166,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0004853961581829,286.1407775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353634133934,9.999094885415616e-09,0.0010353534016758,-0.0252445098012685,0.0,0.0,0.0,-0.0097698010504245,60.0,8.552103042602539,-0.0,-7.30876834609262e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,9.717239299789072e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0001023272197926,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,7.557854405604303e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.0001023272125166,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0004853961581829,286.1407775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353634133934,9.999094885415616e-09,0.0010353534016758,-0.0252445098012685,0.0,0.0,0.0,-0.0097698010504245,60.0,8.552103042602539,-0.0,-7.30876834609262e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,9.69629836617969e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.0001021067000692,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,7.541566446889192e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0001021066927933,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0004843501374125,286.1454162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033132430166,9.738185369201346e-09,0.0010331226512789,-0.024561433121562,0.0,0.0,0.0,-0.0096404589712619,60.0,8.526844024658203,-0.0,-7.277301250496748e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.688042337074876e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001020197596517,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.535145414294675e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001020197523757,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0004839377361349,286.1475524902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1752624511719,293.1499938964844,286.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322526795789,9.635320985523776e-09,0.0010322431335225,-0.024292116984725,0.0,0.0,0.0,-0.0095894644036889,60.0,8.516178131103516,-0.0,-7.264913648441508e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,9.660590148996562e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001017306785797,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.513794116675854e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001017306713038,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0004825664509553,286.1543273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1499938964844,286.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293282102793,9.293286140632516e-09,0.0010293188970535,-0.0233965776860713,0.0,0.0,0.0,-0.0094199050217866,60.0,8.481769561767578,-0.0,-7.22379951412222e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,9.660590148996562e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001017306785797,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,7.513794116675854e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001017306713038,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0004825664509553,286.1543273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,293.1499938964844,286.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293282102793,9.293286140632516e-09,0.0010293188970535,-0.0233965776860713,0.0,0.0,0.0,-0.0094199050217866,60.0,8.481769561767578,-0.0,-7.22379951412222e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.63530401349999e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001014644003589,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,7.494126475648955e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.000101464393083,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0004813033447135,286.1611022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,286.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266338940709,8.978237708845427e-09,0.0010266249300912,-0.0225716494023799,0.0,0.0,0.0,-0.0092637222260236,60.0,8.448826789855957,-0.0,-7.186032746631099e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,9.63530401349999e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0001014644003589,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,7.494126475648955e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437927246094,0.0,0.0,0.000101464393083,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,0.0004813033447135,286.1611022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,286.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266338940709,8.978237708845427e-09,0.0010266249300912,-0.0225716494023799,0.0,0.0,0.0,-0.0092637222260236,60.0,8.448826789855957,-0.0,-7.186032746631099e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,9.62218691711314e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001013262735796,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,7.483924855478108e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,0.0001013262663036,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0004806481301784,286.1644897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1741638183594,293.1499938964844,286.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252364445477,8.814810215085345e-09,0.0010252275969833,-0.0221437104046344,0.0,0.0,0.0,-0.0091827055439352,60.0,8.432003021240234,-0.0,-7.166480742171188e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.611302084522322e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001012116481433,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,7.475458551198244e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0001012116408674,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0004801044124178,286.1678771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,293.1499938964844,286.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240770643576,8.679190699467654e-09,0.0010240683332085,-0.0217885766178369,0.0,0.0,0.0,-0.0091154742985963,60.0,8.416257858276367,-0.0,-7.150275393996709e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,9.591280831955372e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001010008127195,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.459886546712369e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001010008054436,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.000479104288388,286.1745910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.17352294921875,293.1499938964844,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429736020332257e-09,0.0010219335090368,-0.0211353357881307,0.0,0.0,0.0,-0.0089918002486228,60.0,8.386469841003418,-0.0,-7.120516443137603e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,9.591280831955372e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001010008127195,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.459886546712369e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001010008054436,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.000479104288388,286.1745910644531,294.1499938964844,293.1499938964844,291.6635437011719,293.17352294921875,293.1499938964844,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429736020332257e-09,0.0010219335090368,-0.0211353357881307,0.0,0.0,0.0,-0.0089918002486228,60.0,8.386469841003418,-0.0,-7.120516443137603e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,9.574111027177425e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001008200051728,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,7.446532254107296e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001008200051728,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0004782466276083,286.18133544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1499938964844,286.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201125405728,8.215812918876964e-09,0.001020104275085,-0.0205751173198223,0.0,0.0,0.0,-0.0088857496157288,60.0,8.359295845031738,-0.0,-7.095045617688811e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,9.574111027177425e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001008200051728,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,7.446532254107296e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,0.0001008200051728,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,0.0004782466276083,286.18133544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1499938964844,286.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201125405728,8.215812918876964e-09,0.001020104275085,-0.0205751173198223,0.0,0.0,0.0,-0.0088857496157288,60.0,8.359295845031738,-0.0,-7.095045617688811e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
