time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075060,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.55946816247888e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001006658130791,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.435143197653815e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001006658058031,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0004775151901412,286.18804931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1726989746094,293.1499938964844,286.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033376630578461e-09,0.0010185445426031,-0.0200973413884639,0.0,0.0,0.0,-0.0087953098118305,60.0,8.334392547607422,-0.0,-7.073359142850677e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.55946816247888e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001006658130791,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,7.435143197653815e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,0.0001006658058031,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0004775151901412,286.18804931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1726989746094,293.1499938964844,286.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033376630578461e-09,0.0010185445426031,-0.0200973413884639,0.0,0.0,0.0,-0.0087953098118305,60.0,8.334392547607422,-0.0,-7.073359142850677e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.547420631861314e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,0.0001005389494821,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,7.42577321943827e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0001005389422061,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0004769134102389,286.1947631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883277142184397e-09,0.0010172611800953,-0.0197042413055896,0.0,0.0,0.0,-0.0087208999320864,60.0,8.311568260192871,-0.0,-7.055542283751495e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.547420631861314e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,0.0001005389494821,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,7.42577321943827e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0001005389422061,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0004769134102389,286.1947631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883277142184397e-09,0.0010172611800953,-0.0197042413055896,0.0,0.0,0.0,-0.0087208999320864,60.0,8.311568260192871,-0.0,-7.055542283751495e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,9.540915925754234e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,0.0001004704536171,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,7.420714246109128e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.0001004704463412,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.0004765884950757,286.1981201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,293.1499938964844,287.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165764251723,7.80223352592202e-09,0.0010165686253458,-0.0194919873028993,0.0,0.0,0.0,-0.0086807245388627,60.0,8.299880027770996,-0.0,-7.045931482707601e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,9.537195728626102e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001004312725854,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,7.417819870170206e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001004312653094,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0004764026380144,286.20147705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1719055175781,293.1499938964844,287.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.755875941484192e-09,0.0010161721147596,-0.0193705782294273,0.0,0.0,0.0,-0.0086577432230114,60.0,8.289838790893555,-0.0,-7.04043685573197e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,9.530645183986052e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001003622892312,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,7.412725244648755e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001003622892312,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004760754236485,286.2081604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1502990722656,287.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015480607748,7.674260338319527e-09,0.0010154730407521,-0.0191568247973918,0.0,0.0,0.0,-0.0086172763258218,60.0,8.27122974395752,-0.0,-7.030768500726482e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,9.530645183986052e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001003622892312,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,7.412725244648755e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001003622892312,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0004760754236485,286.2081604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1502990722656,287.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015480607748,7.674260338319527e-09,0.0010154730407521,-0.0191568247973918,0.0,0.0,0.0,-0.0086172763258218,60.0,8.27122974395752,-0.0,-7.030768500726482e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,9.52740665525198e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0001003281940938,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,7.410206308122724e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001003281868179,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0004759136645589,286.2132568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1502380371094,287.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151357855647,7.633913057247811e-09,0.0010151281021535,-0.0190511550754308,0.0,0.0,0.0,-0.0085972752422094,60.0,8.257620811462402,-0.0,-7.025991521913967e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,9.526424400974064e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0001003178476821,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.409442332573235e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001003178404062,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0004758645955007,286.21484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1712341308594,293.1507263183594,287.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150306625291,7.621670405910663e-09,0.0010150230955332,-0.0190190896391868,0.0,0.0,0.0,-0.0085912039503455,60.0,8.254643440246582,-0.0,-7.024542014733015e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.524122287984936e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0001002936041913,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,7.407651719404384e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001002936041913,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0004757496062666,286.2215576171875,294.1499938964844,293.15240478515625,291.6650390625,293.1708984375,293.15142822265625,287.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147875873371,7.592992012916966e-09,0.0010147800203412,-0.0189439766108989,0.0,0.0,0.0,-0.0085769975557923,60.0,8.240265846252441,-0.0,-7.021147752084289e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,9.524122287984936e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.0001002936041913,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,7.407651719404384e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001002936041913,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0004757496062666,286.2215576171875,294.1499938964844,293.15240478515625,291.6650390625,293.1708984375,293.15142822265625,287.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147875873371,7.592992012916966e-09,0.0010147800203412,-0.0189439766108989,0.0,0.0,0.0,-0.0085769975557923,60.0,8.240265846252441,-0.0,-7.021147752084289e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,9.51892216107808e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001002388380584,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,7.40360701456666e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0001002388380584,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0004754898254759,286.2282409667969,294.1499938964844,293.1594543457031,291.66943359375,293.1708679199219,293.1551818847656,287.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142315877601,7.528192291772484e-09,0.0010142240207642,-0.0187742635607719,0.0,0.0,0.0,-0.0085448650643229,60.0,8.23158073425293,-0.0,-7.013481706508173e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,9.51892216107808e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001002388380584,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,7.40360701456666e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060791015625,0.0,0.0,0.0001002388380584,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0004754898254759,286.2282409667969,294.1499938964844,293.1594543457031,291.66943359375,293.1708679199219,293.1551818847656,287.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142315877601,7.528192291772484e-09,0.0010142240207642,-0.0187742635607719,0.0,0.0,0.0,-0.0085448650643229,60.0,8.23158073425293,-0.0,-7.013481706508173e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,9.51659239945002e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001002143108053,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,7.401795301120728e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,0.0001002143035293,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,0.0004753734683617,286.2315673828125,294.1499938964844,293.1646423339844,291.6726989746094,293.1708374023437,293.15692138671875,287.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139840887859,7.499170173730363e-09,0.00101397652179,-0.0186982508748769,0.0,0.0,0.0,-0.008530480787158,60.0,8.226859092712402,-0.0,-7.010049785094452e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124267578125,0.0,0.0,9.512975520920008e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.0001001762211672,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,7.398982415907085e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0001001762138912,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,0.0004751927917823,286.23492431640625,294.1499938964844,293.1708984375,291.6766052246094,293.1709289550781,293.1600036621094,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135973570868,7.454103112536359e-09,0.0010135899065062,-0.0185802150517702,0.0,0.0,0.0,-0.0085081318393349,60.0,8.22419261932373,-0.0,-7.004721425118987e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.505207708571106e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001000944248517,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,7.392940460704267e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001000944175757,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0004748047795146,286.2416076660156,294.1499938964844,293.1864929199219,291.68634033203125,293.1712646484375,293.1670837402344,287.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127722052857,7.357327636015043e-09,0.0010127648711204,-0.0183267425745725,0.0,0.0,0.0,-0.0084601687267422,60.0,8.21987247467041,-0.0,-6.993287371415138e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,9.505207708571106e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001000944248517,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,7.392940460704267e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001000944175757,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0004748047795146,286.2416076660156,294.1499938964844,293.1864929199219,291.68634033203125,293.1712646484375,293.1670837402344,287.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127722052857,7.357327636015043e-09,0.0010127648711204,-0.0183267425745725,0.0,0.0,0.0,-0.0084601687267422,60.0,8.21987247467041,-0.0,-6.993287371415138e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,9.494505502516404e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,9.99817275442183e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,7.384616765193641e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,9.998172026826067e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.000474270171253,286.2482604980469,294.1499938964844,293.2060241699219,291.69854736328125,293.1723022460937,293.178955078125,287.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116301709786,7.223983633508624e-09,0.0010116229532286,-0.0179774910211563,0.0,0.0,0.0,-0.0083940559998154,60.0,8.221049308776855,-0.0,-6.977547428732579e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,9.494505502516404e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,9.99817275442183e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250305175781,0.0,0.0,7.384616765193641e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,9.998172026826067e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.000474270171253,286.2482604980469,294.1499938964844,293.2060241699219,291.69854736328125,293.1723022460937,293.178955078125,287.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116301709786,7.223983633508624e-09,0.0010116229532286,-0.0179774910211563,0.0,0.0,0.0,-0.0083940559998154,60.0,8.221049308776855,-0.0,-6.977547428732579e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,9.483467147219926e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,9.986547956941648e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,7.376031135208905e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.986547956941648e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,0.0004737187700811,286.2549133300781,294.1499938964844,293.22918701171875,291.7130126953125,293.17352294921875,293.1921081542969,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104565881192,7.086453202020948e-09,0.0010104494867846,-0.0176172647625207,0.0,0.0,0.0,-0.0083258897066116,60.0,8.223305702209473,-0.0,-6.961332132959799e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,9.483467147219926e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,9.986547956941648e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,7.376031135208905e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.986547956941648e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,0.0004737187700811,286.2549133300781,294.1499938964844,293.22918701171875,291.7130126953125,293.17352294921875,293.1921081542969,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104565881192,7.086453202020948e-09,0.0010104494867846,-0.0176172647625207,0.0,0.0,0.0,-0.0083258897066116,60.0,8.223305702209473,-0.0,-6.961332132959799e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,9.470917575526984e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.97333336272277e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,7.366270438069478e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.973332635127008e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004730919317808,286.2615661621094,294.1499938964844,293.2557983398437,291.7296447753906,293.17498779296875,293.2072448730469,287.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091181611642,6.930100493462987e-09,0.0010091112926602,-0.0172077324241399,0.0,0.0,0.0,-0.008248372003436,60.0,8.227595329284668,-0.0,-6.942920549590782e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,9.470917575526984e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.97333336272277e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,7.366270438069478e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.973332635127008e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,0.0004730919317808,286.2615661621094,294.1499938964844,293.2557983398437,291.7296447753906,293.17498779296875,293.2072448730469,287.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091181611642,6.930100493462987e-09,0.0010091112926602,-0.0172077324241399,0.0,0.0,0.0,-0.008248372003436,60.0,8.227595329284668,-0.0,-6.942920549590782e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,9.463550668442622e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,9.965575009118766e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,7.360540621448308e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,9.965575009118766e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0004727239138446,286.264892578125,294.1499938964844,293.27032470703125,291.7387084960937,293.1761169433594,293.21612548828125,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083329398185,6.8383121387682885e-09,0.0010083260713145,-0.0169673077762126,0.0,0.0,0.0,-0.0082028675824403,60.0,8.231815338134766,-0.0,-6.93212314217817e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,9.456436964683236e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,9.958084410754964e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,7.355007983278483e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,9.958083683159202e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0004723685851786,286.2681884765625,294.1499938964844,293.2855834960937,291.7482604980469,293.1772766113281,293.22589111328125,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075733298435,6.749682146534042e-09,0.0010075665777549,-0.0167351551353931,0.0,0.0,0.0,-0.0081589212641119,60.0,8.23625373840332,-0.0,-6.921705875129194e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.441580186830834e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,9.942439646692948e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,7.343452307395637e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.942439646692948e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0004716264666058,286.2748107910156,294.1499938964844,293.3182983398437,291.7687072753906,293.1800231933594,293.24737548828125,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059912456199,6.5645862079577455e-09,0.0010059846099466,-0.0162503104656934,0.0,0.0,0.0,-0.0080671655014157,60.0,8.24733829498291,-0.0,-6.89997392555597e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.441580186830834e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,9.942439646692948e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,7.343452307395637e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.942439646692948e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0004716264666058,286.2748107910156,294.1499938964844,293.3182983398437,291.7687072753906,293.1800231933594,293.24737548828125,287.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059912456199,6.5645862079577455e-09,0.0010059846099466,-0.0162503104656934,0.0,0.0,0.0,-0.0080671655014157,60.0,8.24733829498291,-0.0,-6.89997392555597e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,9.428731573279948e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,9.928909275913612e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,7.333458779612556e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.928909275913612e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0004709846398327,286.2803649902344,294.1499938964844,293.3478698730469,291.7872009277344,293.1831970214844,293.2680969238281,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046223178505,6.4045018177694155e-09,0.0010046157985925,-0.0158309750258922,0.0,0.0,0.0,-0.007987804710865,60.0,8.260001182556152,-0.0,-6.881206360276337e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,9.426284668734296e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,9.926332859322427e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,7.331556116696447e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.926332131726669e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0004708624328486,286.2814025878906,294.1499938964844,293.35369873046875,291.79083251953125,293.1838073730469,293.2720642089844,287.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043615475296,6.374017758048467e-09,0.0010043551446869,-0.0157511215656995,0.0,0.0,0.0,-0.0079726930707693,60.0,8.262413024902344,-0.0,-6.877635172486407e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.410861821379513e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.910091466736048e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,7.319560245377943e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,9.910090739140288e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004700919962488,286.2880249023437,294.1499938964844,293.3915405273437,291.8144836425781,293.1875915527344,293.2964172363281,287.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027181124314,6.181859912857135e-09,0.0010027119424194,-0.0152477575466036,0.0,0.0,0.0,-0.0078774308785796,60.0,8.277427673339844,-0.0,-6.855147205442337e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.410861821379513e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.910091466736048e-05,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,7.319560245377943e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,9.910090739140288e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004700919962488,286.2880249023437,294.1499938964844,293.3915405273437,291.8144836425781,293.1875915527344,293.2964172363281,287.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027181124314,6.181859912857135e-09,0.0010027119424194,-0.0152477575466036,0.0,0.0,0.0,-0.0078774308785796,60.0,8.277427673339844,-0.0,-6.855147205442337e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.396806854056194e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,9.895291441353038e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,7.308628846658394e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,9.895290713757277e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.0004693899536505,286.2945861816406,294.1499938964844,293.4316101074219,291.83953857421875,293.1923217773437,293.3247985839844,287.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012205457314,6.006755537413255e-09,0.0010012144921347,-0.014789056032896,0.0,0.0,0.0,-0.0077906236983835,60.0,8.297388076782227,-0.0,-6.834687127366125e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,9.396806854056194e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,9.895291441353038e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,7.308628846658394e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,9.895290713757277e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,0.0004693899536505,286.2945861816406,294.1499938964844,293.4316101074219,291.83953857421875,293.1923217773437,293.3247985839844,287.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012205457314,6.006755537413255e-09,0.0010012144921347,-0.014789056032896,0.0,0.0,0.0,-0.0077906236983835,60.0,8.297388076782227,-0.0,-6.834687127366125e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,9.38941302592866e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,9.88750471151434e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,7.302877929760143e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,9.887503983918576e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0004690205678343,286.2978820800781,294.1499938964844,293.4523620605469,291.8525085449219,293.1947631835937,293.3385009765625,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004345094785,5.9146301190082795e-09,0.001000428572297,-0.0145477186888456,0.0,0.0,0.0,-0.007744962349534,60.0,8.307391166687012,-0.0,-6.823934484145866e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.383596625411884e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,9.88138053799048e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,7.298354466911405e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,9.88137981039472e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0004687300825025,286.3011779785156,294.1499938964844,293.4736022949219,291.86578369140625,293.1977844238281,293.3544006347656,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998130844905,5.8421689708154645e-09,0.0009998072637245,-0.0143578983843326,0.0,0.0,0.0,-0.0077090319246053,60.0,8.320174217224121,-0.0,-6.815483999389471e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,9.371260966872796e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,9.868390043266118e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,7.288759661605582e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.868389315670356e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0004681138671003,286.3077392578125,294.1499938964844,293.5173034667969,291.89312744140625,293.2036437988281,293.385009765625,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984984062612,5.688474580267666e-09,0.0009984927019104,-0.0139552662149071,0.0,0.0,0.0,-0.0076328376308083,60.0,8.344717979431152,-0.0,-6.797575480277376e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,9.371260966872796e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,9.868390043266118e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,7.288759661605582e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.868389315670356e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0004681138671003,286.3077392578125,294.1499938964844,293.5173034667969,291.89312744140625,293.2036437988281,293.385009765625,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984984062612,5.688474580267666e-09,0.0009984927019104,-0.0139552662149071,0.0,0.0,0.0,-0.0076328376308083,60.0,8.344717979431152,-0.0,-6.797575480277376e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.361261618323624e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.857860277406873e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,7.280982390511781e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.85785954981111e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.000467614387162,286.3143005371094,294.1499938964844,293.5625,291.9213562011719,293.2101135253906,293.4173583984375,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974332060664,5.563895566496058e-09,0.0009974277345463,-0.013628901913762,0.0,0.0,0.0,-0.0075710793025791,60.0,8.372700691223145,-0.0,-6.78307685575419e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
