time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077400,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.361261618323624e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.857860277406873e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,7.280982390511781e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,9.85785954981111e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.000467614387162,286.3143005371094,294.1499938964844,293.5625,291.9213562011719,293.2101135253906,293.4173583984375,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974332060664,5.563895566496058e-09,0.0009974277345463,-0.013628901913762,0.0,0.0,0.0,-0.0075710793025791,60.0,8.372700691223145,-0.0,-6.78307685575419e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,9.356506780022757e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,9.85285296337679e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.277284021256492e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.85285296337679e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0004673768708016,286.3208312988281,294.1499938964844,293.6089172363281,291.95037841796875,293.2177734375,293.4541320800781,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969262173399,5.504654065902059e-09,0.0009969207458198,-0.0134737053886055,0.0,0.0,0.0,-0.0075417086482048,60.0,8.407135009765625,-0.0,-6.776188143930997e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,9.356506780022757e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,9.85285296337679e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.277284021256492e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.85285296337679e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0004673768708016,286.3208312988281,294.1499938964844,293.6089172363281,291.95037841796875,293.2177734375,293.4541320800781,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969262173399,5.504654065902059e-09,0.0009969207458198,-0.0134737053886055,0.0,0.0,0.0,-0.0075417086482048,60.0,8.407135009765625,-0.0,-6.776188143930997e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.355290967505424e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,9.851573122432455e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,7.276338146766648e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.851572394836694e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0004673161311075,286.327392578125,294.1499938964844,293.6562805175781,291.98004150390625,293.22607421875,293.49224853515625,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967975784093,5.4895066270432835e-09,0.0009967921068891,-0.0134340208023786,0.0,0.0,0.0,-0.0075342040508985,60.0,8.445463180541992,-0.0,-6.774426708489045e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.355290967505424e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,9.851573122432455e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,7.276338146766648e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.851572394836694e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0004673161311075,286.327392578125,294.1499938964844,293.6562805175781,291.98004150390625,293.22607421875,293.49224853515625,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967975784093,5.4895066270432835e-09,0.0009967921068891,-0.0134340208023786,0.0,0.0,0.0,-0.0075342040508985,60.0,8.445463180541992,-0.0,-6.774426708489045e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.354107169201598e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.850326023297384e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,7.275417738128453e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,9.850326023297384e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.000467256992124,286.3306579589844,294.1499938964844,293.6802673339844,291.9950561523437,293.2303466796875,293.5118408203125,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966706857085,5.474756203938114e-09,0.0009966652141883,-0.0133953802287578,0.0,0.0,0.0,-0.0075268880464136,60.0,8.465112686157227,-0.0,-6.772712168867656e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,9.35497519094497e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,9.851239883573726e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,7.27609294699505e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.851239883573726e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,0.0004673003568314,286.3339538574219,294.1499938964844,293.70440673828125,292.0101623535156,293.2345886230469,293.53106689453125,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967638179659,5.485567999841123e-09,0.0009967582300305,-0.013423703610897,0.0,0.0,0.0,-0.0075322510674595,60.0,8.484688758850098,-0.0,-6.773969118967217e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.36606593313627e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,9.862919250736012e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,7.284718594746664e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,9.862918523140252e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0004678543482441,286.3404846191406,294.1499938964844,293.75299072265625,292.0406188964844,293.24371337890625,293.5719299316406,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997943803668,5.623740140237032e-09,0.0009979382157325,-0.0137856816872954,0.0,0.0,0.0,-0.007600740995258,60.0,8.530826568603516,-0.0,-6.790040174564639e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.36606593313627e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,9.862919250736012e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,7.284718594746664e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,9.862918523140252e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0004678543482441,286.3404846191406,294.1499938964844,293.75299072265625,292.0406188964844,293.24371337890625,293.5719299316406,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997943803668,5.623740140237032e-09,0.0009979382157325,-0.0137856816872954,0.0,0.0,0.0,-0.007600740995258,60.0,8.530826568603516,-0.0,-6.790040174564639e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,9.392311767442152e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.890556975733487e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,7.305132021429017e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.890556975733487e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0004691653884947,286.3465576171875,294.1499938964844,293.7979431152344,292.0687866210937,293.25360107421875,293.6165771484375,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007403325289,5.9507350158582994e-09,0.0010007343953475,-0.0146423038095235,0.0,0.0,0.0,-0.0077628465369343,60.0,8.58849811553955,-0.0,-6.828148002568923e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.39459423534572e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,9.892960952129216e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,7.306907355086878e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.892960224533454e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0004692794173024,286.3470764160156,294.1499938964844,293.8018493652344,292.0712585449219,293.25445556640625,293.6204833984375,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979172712500258e-09,0.0010009774705395,-0.014716800302267,0.0,0.0,0.0,-0.0077769444324076,60.0,8.593514442443848,-0.0,-6.83146694768766e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,9.421282447874546e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,9.92106506600976e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,7.327664934564382e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.921064338413998e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0004706125473603,286.3536682128906,294.1499938964844,293.8507080078125,292.1019287109375,293.2650146484375,293.66845703125,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038266191259,6.311673406145246e-09,0.0010038203326985,-0.0155878122895956,0.0,0.0,0.0,-0.0079417768865823,60.0,8.654253959655762,-0.0,-6.870335766961946e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,9.421282447874546e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,9.92106506600976e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,7.327664934564382e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.921064338413998e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0004706125473603,286.3536682128906,294.1499938964844,293.8507080078125,292.1019287109375,293.2650146484375,293.66845703125,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038266191259,6.311673406145246e-09,0.0010038203326985,-0.0155878122895956,0.0,0.0,0.0,-0.0079417768865823,60.0,8.654253959655762,-0.0,-6.870335766961946e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.465897164773196e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.968045924324542e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.362365431617945e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.968045924324542e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0004728411440737,286.3603210449219,294.1499938964844,293.8992919921875,292.13250732421875,293.276611328125,293.72088623046875,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085803223773,6.8675221065461756e-09,0.0010085734538733,-0.0170438215136528,0.0,0.0,0.0,-0.008217335678637,60.0,8.72865104675293,-0.0,-6.93555861630557e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.465897164773196e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.968045924324542e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.362365431617945e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.968045924324542e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0004728411440737,286.3603210449219,294.1499938964844,293.8992919921875,292.13250732421875,293.276611328125,293.72088623046875,287.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085803223773,6.8675221065461756e-09,0.0010085734538733,-0.0170438215136528,0.0,0.0,0.0,-0.008217335678637,60.0,8.72865104675293,-0.0,-6.93555861630557e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.489007061347364e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,9.992381819756702e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,7.380339957308024e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.992381819756702e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0004739955184049,286.3636474609375,294.1499938964844,293.9234313964844,292.147705078125,293.2826232910156,293.7481384277344,287.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110450675711,7.1554477898416735e-09,0.0010110378498211,-0.0177979804575443,0.0,0.0,0.0,-0.0083600850775837,60.0,8.767969131469727,-0.0,-6.969464294570571e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.514953126199543e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001001970522338,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2368469238281,0.0,0.0,7.400520553346723e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0001001970449578,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,0.0004752915992867,286.3669738769531,294.1499938964844,293.9474182128906,292.162841796875,293.28857421875,293.7754211425781,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138064390048,7.47871276018941e-09,0.0010137989884242,-0.0186446718871593,0.0,0.0,0.0,-0.0085203256458044,60.0,8.807432174682617,-0.0,-7.007631097621926e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.57955198828131e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,0.000100877303339,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,7.450763951055706e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.000100877303339,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0004785184573847,286.3736572265625,294.1499938964844,293.99481201171875,292.1927490234375,293.30126953125,293.83233642578125,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206918232142,8.283552510590653e-09,0.0010206835577264,-0.020752515643835,0.0,0.0,0.0,-0.0089193312451243,60.0,8.89793586730957,-0.0,-7.103106014483275e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.57955198828131e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,0.000100877303339,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,7.450763951055706e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.000100877303339,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0004785184573847,286.3736572265625,294.1499938964844,293.99481201171875,292.1927490234375,293.30126953125,293.83233642578125,287.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206918232142,8.283552510590653e-09,0.0010206835577264,-0.020752515643835,0.0,0.0,0.0,-0.0089193312451243,60.0,8.89793586730957,-0.0,-7.103106014483275e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.652593143982811e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0001016464593703,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,7.507573172915727e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0001016464593703,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0004821670008823,286.38043212890625,294.1499938964844,294.04119873046875,292.22216796875,293.3148803710937,293.8915405273437,287.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028470811434,9.193572125809624e-09,0.0010284616146236,-0.0231354963034391,0.0,0.0,0.0,-0.0093704499304294,60.0,8.997591018676758,-0.0,-7.211836106080227e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.652593143982811e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493896484375,0.0,0.0,0.0001016464593703,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,7.507573172915727e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0001016464593703,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0004821670008823,286.38043212890625,294.1499938964844,294.04119873046875,292.22216796875,293.3148803710937,293.8915405273437,287.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028470811434,9.193572125809624e-09,0.0010284616146236,-0.0231354963034391,0.0,0.0,0.0,-0.0093704499304294,60.0,8.997591018676758,-0.0,-7.211836106080227e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.732932085171342e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001024924713419,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.570059096906334e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.000102492464066,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0004861800989601,286.3872375488281,294.1499938964844,294.0863952636719,292.2509155273437,293.329345703125,293.9506225585937,287.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370312957093,1.0194534105778532e-08,0.0010370210511609,-0.0257561653852462,0.0,0.0,0.0,-0.009866670705378,60.0,9.10463523864746,-0.0,-7.332384655001078e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.732932085171342e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001024924713419,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.570059096906334e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.000102492464066,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0004861800989601,286.3872375488281,294.1499938964844,294.0863952636719,292.2509155273437,293.329345703125,293.9506225585937,287.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370312957093,1.0194534105778532e-08,0.0010370210511609,-0.0257561653852462,0.0,0.0,0.0,-0.009866670705378,60.0,9.10463523864746,-0.0,-7.332384655001078e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.817959653446452e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0001033878506859,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,7.63619173085317e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0001033878506859,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0004904273664578,286.3941345214844,294.1499938964844,294.1300964355469,292.2788391113281,293.3444519042969,294.0086975097656,287.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460907360538,1.1253921350373732e-08,0.0010460794437676,-0.028529230505228,0.0,0.0,0.0,-0.0103918528184294,60.0,9.216192245483398,-0.0,-7.461056128477139e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,9.817959653446452e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0001033878506859,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,7.63619173085317e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0001033878506859,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0004904273664578,286.3941345214844,294.1499938964844,294.1300964355469,292.2788391113281,293.3444519042969,294.0086975097656,287.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460907360538,1.1253921350373732e-08,0.0010460794437676,-0.028529230505228,0.0,0.0,0.0,-0.0103918528184294,60.0,9.216192245483398,-0.0,-7.461056128477139e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.86222585197538e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0001038539921864,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,7.670620834687725e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001038539849105,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0004926385590806,286.3975830078125,294.1499938964844,294.1513366699219,292.2924499511719,293.35211181640625,294.037841796875,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508081177249,1.1805449062762818e-08,0.0010507963597774,-0.0299726612865924,0.0,0.0,0.0,-0.0106652723625302,60.0,9.273309707641602,-0.0,-7.528486634100774e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,9.907277126330882e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001043284064508,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,7.70566111896187e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0001043283991748,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0004948889836668,286.4010925292969,294.1499938964844,294.1720886230469,292.3058166503906,293.3602905273437,294.06427001953125,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556076886132,1.2366767165872261e-08,0.0010555953485891,-0.0314415283501148,0.0,0.0,0.0,-0.0109435385093092,60.0,9.331706047058104,-0.0,-7.597424911409689e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.998631867347284e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001052904117386,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,7.776714483043179e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001052904117386,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0004994523478671,286.4080810546875,294.1499938964844,294.212158203125,292.33172607421875,293.3763122558594,294.1183166503906,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653419885784,1.3505007778746858e-08,0.0010653284844011,-0.0344194695353508,0.0,0.0,0.0,-0.0115078138187527,60.0,9.448942184448242,-0.0,-7.738181295735559e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.998631867347284e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0001052904117386,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,7.776714483043179e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001052904117386,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0004994523478671,286.4080810546875,294.1499938964844,294.212158203125,292.33172607421875,293.3763122558594,294.1183166503906,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653419885784,1.3505007778746858e-08,0.0010653284844011,-0.0344194695353508,0.0,0.0,0.0,-0.0115078138187527,60.0,9.448942184448242,-0.0,-7.738181295735559e-08,0.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.050000000745058,0.0001008702893159,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.050000000745058,0.0001062212759279,298.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.050000000745058,7.845467916922644e-05,298.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.282470703125,0.0,0.050000000745058,0.0001062212759279,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.050000000745058,0.0005038679228164,286.41510009765625,284.95001220703125,294.25,292.3564147949219,293.39276123046875,294.1700439453125,287.20770263671875,1.0,0.1000000014901161,7.869838669627422e-10,7.869838669627422e-10,1.0,1.0,-0.0010747594060376,1.4606408527129132e-08,0.0010747448541224,-0.0373001769185066,0.0,0.0,0.0,-0.0120538165792822,60.0,9.564932823181152,-0.0,-7.8756109189726e-08,1.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.050000000745058,0.0001008702893159,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.050000000745058,0.0001062212759279,298.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.050000000745058,7.845467916922644e-05,298.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.282470703125,0.0,0.050000000745058,0.0001062212759279,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.050000000745058,0.0005038679228164,286.41510009765625,284.95001220703125,294.25,292.3564147949219,293.39276123046875,294.1700439453125,287.20770263671875,1.0,0.1000000014901161,7.869838669627422e-10,7.869838669627422e-10,1.0,1.0,-0.0010747594060376,1.4606408527129132e-08,0.0010747448541224,-0.0373001769185066,0.0,0.0,0.0,-0.0120538165792822,60.0,9.564932823181152,-0.0,-7.8756109189726e-08,1.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.6358305215835571,0.050000000745058,0.0408307313919067,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.6358305215835571,0.050000000745058,0.0429967269301414,298.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.6358305215835571,0.050000000745058,0.0317572355270385,298.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.6358305215835571,0.050000000745058,0.0429967269301414,298.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.6358305215835571,0.050000000745058,0.2039579451084137,287.0326843261719,284.95001220703125,294.2683410644531,292.3685302734375,297.0157165527344,297.77056884765625,287.4171447753906,1.0,0.1097102537751197,0.0845017433166503,0.0845017433166503,1.0,1.0,-0.4358643889427185,0.0005293090944178,0.435335099697113,-0.1203014254570007,0.0,0.0,0.0,10.163165092468262,60.0,1256.392333984375,0.0,12.273642539978027,1.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.6329717636108398,0.050000000745058,0.0452453903853893,298.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.6329717636108398,0.050000000745058,0.0476455762982368,298.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.6329717636108398,0.050000000745058,0.0351908579468727,298.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.6329717636108398,0.050000000745058,0.0476455762982368,298.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.6329717636108398,0.050000000745058,0.2260100990533828,288.0297241210937,284.95001220703125,294.2866516113281,292.3808288574219,297.5558166503906,298.7201843261719,288.73504638671875,1.0,0.1210824698209762,0.1690034866333007,0.1690034866333007,1.0,1.0,-0.4820961654186249,0.0173528902232646,0.4647432863712311,-0.1111744865775108,0.0,0.0,0.0,12.50273895263672,60.0,2566.653076171875,0.0,16.681377410888672,1.0,281.28472900390625,283.6678771972656,297.02154541015625,298.4441223144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.652579838342547e-21,-8.262899696583714e-22,-8.262899191712735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.0456749908626079,298.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.0480979643762111,298.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.0355249941349029,298.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.0480979643762111,298.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.2281560450792312,287.1166687011719,284.95001220703125,294.3233337402344,292.4059143066406,297.5261535644531,298.68756103515625,286.2050476074219,1.0,0.1405804753303527,0.3380069732666015,0.3380069732666015,1.0,1.0,-0.4866769015789032,0.0647964775562286,0.4218804240226745,-0.0640833601355552,1.0,1.0,0.0,20.033361434936523,60.0,12107.1962890625,0.0,23.18085289001465,1.0,282.1651916503906,285.79522705078125,297.544921875,298.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,2079.372802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255093336105346,1.0,0.0,0.0,0.960469663143158,0.960471510887146,6.262386875732774e-08,5.1326823234558105,5.132668495178223,1.4194835785019675e-05,0.0,0.0,-0.0,4452.958984375,0.0,27.231422424316406,2977.064453125,0.0,323.1287841796875,0.2477878183126449,1.0,0.0,3.0,1.0,0.0
18079440,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.0456749908626079,298.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.0480979643762111,298.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.0355249941349029,298.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.0480979643762111,298.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.5719783902168274,0.050000000745058,0.2281560450792312,287.1166687011719,284.95001220703125,294.3233337402344,292.4059143066406,297.5261535644531,298.68756103515625,286.2050476074219,1.0,0.1405804753303527,0.3380069732666015,0.3380069732666015,1.0,1.0,-0.4866769015789032,0.0647964775562286,0.4218804240226745,-0.0640833601355552,1.0,1.0,0.0,20.033361434936523,60.0,12107.1962890625,0.0,23.18085289001465,1.0,282.1651916503906,285.79522705078125,297.544921875,298.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,2079.372802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255093336105346,1.0,0.0,0.0,0.960469663143158,0.960471510887146,6.262386875732774e-08,5.1326823234558105,5.132668495178223,1.4194835785019675e-05,0.0,0.0,-0.0,4452.958984375,0.0,27.231422424316406,2977.064453125,0.0,323.1287841796875,0.2477878183126449,1.0,0.0,3.0,1.0,0.0
18079500,298.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.550033450126648,0.050000000745058,0.045812290161848,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.550033450126648,0.050000000745058,0.0482425466179847,298.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.550033450126648,0.050000000745058,0.0356317795813083,298.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.550033450126648,0.050000000745058,0.0482425466179847,298.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.550033450126648,0.050000000745058,0.2288418710231781,285.6972961425781,284.95001220703125,294.3416748046875,292.418701171875,297.497802734375,298.6395568847656,285.2757873535156,1.0,0.1489796042442321,0.4225087463855743,0.4225087463855743,1.0,1.0,-0.4881400167942047,0.1043194308876991,0.3838205635547638,-0.0246528498828411,1.0,1.0,0.0,23.7112979888916,60.0,11167.4306640625,0.0,26.33112525939941,1.0,282.5831298828125,284.8598937988281,296.7518310546875,297.7210998535156,293.1499938964844,293.1499938964844,283.1499938964844,3441.3408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195065140724182,1.0,0.0,0.0,1.2356281280517578,1.235630750656128,1.0192652410978553e-07,5.134403228759766,5.13438892364502,1.4176869626680856e-05,0.0,0.0,-0.0,3573.4169921875,0.0,57.74899673461914,2977.3408203125,0.0,570.5292358398438,0.3119973838329315,1.0,0.0,3.0,1.0,0.0
18079560,298.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.5331196188926697,0.050000000745058,0.0459434017539024,298.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.5331196188926697,0.050000000745058,0.0483806133270263,298.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.5331196188926697,0.050000000745058,0.0357337556779384,298.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.5331196188926697,0.050000000745058,0.0483806133270263,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.5331196188926697,0.050000000745058,0.2294968068599701,285.10467529296875,284.95001220703125,294.3599853515625,292.431640625,297.29547119140625,298.5902709960937,284.96710205078125,1.0,0.1565359383821487,0.5380069613456726,0.5380069613456726,0.800000011920929,1.0,-0.4895371198654175,0.1610475033521652,0.3284896314144134,0.0319220684468746,0.8874975442886353,0.8874975442886353,0.0,27.229061126708984,60.0,10595.7900390625,0.0,29.358999252319336,1.0,282.86199951171875,284.5928955078125,296.0301208496094,296.91094970703125,293.1499938964844,293.1499938964844,283.1499938964844,5356.9541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405604839324951,1.0,0.0,0.0,1.464685559272766,1.4646892547607422,1.4314878171717282e-07,5.134452819824219,5.134438991546631,1.4176346667227335e-05,0.0,0.0,-0.0,3473.826904296875,0.0,97.7486801147461,2977.348876953125,0.0,648.3389892578125,0.3714386522769928,1.0,0.0,3.0,1.0,0.0
