time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079620,298.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5161870121955872,0.050000000745058,0.0461100041866302,298.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5161870121955872,0.050000000745058,0.0485560521483421,298.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5161870121955872,0.050000000745058,0.0358633361756801,298.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5161870121955872,0.050000000745058,0.0485560521483421,298.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5161870121955872,0.050000000745058,0.2303290069103241,284.8917541503906,284.95001220703125,294.3851318359375,292.4495849609375,296.4987487792969,298.5301513671875,284.8680725097656,1.0,0.1656375974416732,0.6962851881980896,0.6962851881980896,0.5259210467338562,1.0,-0.4913119673728943,0.2622034549713135,0.2291085124015808,0.1327110528945922,0.7548415064811707,0.7548415064811707,0.0,31.702606201171875,60.0,10372.9169921875,0.0,33.25148391723633,1.0,283.0525207519531,284.5406188964844,295.4287109375,296.1999816894531,293.1499938964844,293.1499938964844,283.1499938964844,11218.7529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133448243141174,1.0,0.0,0.0,1.6487104892730713,1.6487160921096802,1.813770040826057e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3686.125244140625,0.0,154.39114379882812,2977.34912109375,0.0,549.5999145507812,0.423196017742157,1.0,0.0,3.0,1.0,0.0
18079680,298.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.5102546811103821,0.050000000745058,0.046180386096239,298.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.5102546811103821,0.050000000745058,0.0486301705241203,298.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.5102546811103821,0.050000000745058,0.035918079316616,298.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.5102546811103821,0.050000000745058,0.0486301705241203,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.5102546811103821,0.050000000745058,0.2306805998086929,284.86639404296875,284.95001220703125,294.39666748046875,292.4579467773437,295.8628234863281,298.5065002441406,284.8514709472656,1.0,0.1693583577871322,0.7690035104751587,0.7690035104751587,0.4000000059604645,1.0,-0.4920620024204254,0.3467621803283691,0.1452998220920562,0.2169211655855178,0.7225682139396667,0.7225682139396667,0.0,33.59844970703125,60.0,10401.056640625,0.0,34.92034912109375,1.0,283.0916442871094,284.555419921875,295.2882385253906,296.0233459472656,293.1499938964844,293.1499938964844,283.1499938964844,13721.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916540682315826,1.0,0.0,0.0,1.681558609008789,1.6815648078918457,1.886763385527957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3780.654052734375,0.0,170.8762664794922,2977.34912109375,0.0,481.9748229980469,0.4330333471298218,1.0,0.0,3.0,1.0,0.0
18079740,298.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.4980227053165436,0.050000000745058,0.0463520102202892,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.4980227053165436,0.050000000745058,0.0488108992576599,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.4980227053165436,0.050000000745058,0.0360515639185905,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.4980227053165436,0.050000000745058,0.0488108992576599,298.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.4980227053165436,0.050000000745058,0.2315378934144973,284.8290405273437,284.95001220703125,294.42742919921875,292.4804077148437,294.5241394042969,298.45416259765625,284.8298645019531,1.0,0.1780513674020767,0.9627735614776612,0.9627735614776612,0.0644623041152954,1.0,-0.4938957393169403,0.4931587278842926,0.0007370019447989,0.3626514077186584,0.6383504867553711,0.6383504867553711,0.0,38.21442413330078,60.0,10443.658203125,-0.0,38.99967193603516,1.0,283.13531494140625,284.6665344238281,295.1637268066406,295.82965087890625,293.1499938964844,293.1499938964844,283.1499938964844,19680.169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319805800914764,1.0,0.0,0.0,1.6016743183135986,1.6016812324523926,1.711755999167508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3866.902587890625,0.0,171.40330505371094,2977.34912109375,0.0,336.143798828125,0.4328326880931854,1.0,0.0,3.0,1.0,0.0
18079800,298.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.4961119592189789,0.050000000745058,0.0463823936879634,298.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.4961119592189789,0.050000000745058,0.0488428957760334,298.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.4961119592189789,0.050000000745058,0.0360751971602439,298.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.4961119592189789,0.050000000745058,0.0488428957760334,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.4961119592189789,0.050000000745058,0.2316896617412567,284.830810546875,284.95001220703125,294.4333190917969,292.4847412109375,294.4578857421875,298.4457702636719,284.8395080566406,1.0,0.1795263588428497,1.0,1.0,0.0,1.0,-0.4942151308059692,0.4942134022712707,1.7418917650502408e-06,0.3636857271194458,0.6266173124313354,0.6266173124313354,0.0,39.02770614624024,60.0,10432.6044921875,-0.0,39.71734619140625,1.0,283.1385498046875,284.6976928710937,295.1679382324219,295.8241271972656,293.1499938964844,293.1499938964844,283.1499938964844,20554.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217434525489807,1.0,0.0,0.0,1.5700266361236572,1.5700335502624512,1.6447786777007425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3868.458984375,0.0,166.73382568359375,2977.34912109375,0.0,315.75360107421875,0.4258570969104767,1.0,0.0,3.0,1.0,0.0
18079860,298.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.4883832633495331,0.050000000745058,0.0465145744383335,298.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.4883832633495331,0.050000000745058,0.0489820875227451,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.4883832633495331,0.050000000745058,0.0361780039966106,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.4883832633495331,0.050000000745058,0.0489820875227451,298.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.4883832633495331,0.050000000745058,0.2323499470949173,284.9019775390625,284.95001220703125,294.4613342285156,292.50555419921875,294.4573974609375,298.4119567871094,284.93243408203125,1.0,0.1858016550540924,1.0,1.0,0.0,1.0,-0.4956236779689789,0.4956233203411102,3.594416568830639e-07,0.3650875389575958,0.6276550889015198,0.6276550889015198,0.0,42.56612014770508,60.0,10490.51953125,-0.0,42.85261535644531,1.0,283.1463623046875,284.83172607421875,295.2501220703125,295.8810119628906,293.1499938964844,293.1499938964844,283.1499938964844,19923.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829104602336883,1.0,0.0,0.0,1.4780797958374023,1.478086233139038,1.4577706508589472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3967.6259765625,0.0,144.29090881347656,2977.34912109375,0.0,246.61895751953125,0.4101784825325012,1.0,0.0,3.0,1.0,0.0
18079920,298.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.4863554239273071,0.050000000745058,0.0465512759983539,298.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.4863554239273071,0.050000000745058,0.0490207336843013,298.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.4863554239273071,0.050000000745058,0.0362065471708774,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.4863554239273071,0.050000000745058,0.0490207336843013,298.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.4863554239273071,0.050000000745058,0.2325332462787628,284.927978515625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4034423828125,284.9493103027344,1.0,0.1875042170286178,1.0,1.0,0.0,1.0,-0.4960147440433502,0.4960143864154815,3.594537076878624e-07,0.3655054569244385,0.6398870944976807,0.6398870944976807,0.0,43.54879379272461,48.0,10569.033203125,-0.0,43.72640609741211,1.0,283.1474304199219,284.8392333984375,295.294189453125,295.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,18918.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756214678287506,1.0,0.0,0.0,1.4921715259552002,1.4921778440475464,1.4856993857392808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4029.251953125,0.0,144.2157745361328,2977.34912109375,0.0,234.7154693603516,0.4103493392467499,1.0,0.0,3.0,1.0,0.0
18079980,298.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.0465933643281459,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.0490650571882724,298.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.0362392850220203,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.0490650571882724,298.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.232743501663208,284.9507751464844,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3747863769531,284.9462890625,1.0,0.1889576613903045,1.0,1.0,0.0,1.0,-0.4964635670185089,0.4964632093906402,3.600871139042283e-07,0.3663879632949829,0.6542724967002869,0.6542724967002869,0.0,44.67999267578125,36.0,10679.326171875,-0.0,44.73373794555664,1.0,283.1494445800781,284.8109436035156,295.4935302734375,296.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,17602.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670102059841156,1.0,0.0,0.0,1.537665605545044,1.5376718044281006,1.577673742758634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4106.98388671875,0.0,149.97352600097656,2977.34912109375,0.0,220.941146850586,0.4152977764606476,1.0,0.0,3.0,1.0,0.0
18080040,298.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.0465933643281459,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.0490650571882724,298.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.0362392850220203,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.0490650571882724,298.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.4840648174285888,0.050000000745058,0.232743501663208,284.9507751464844,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3747863769531,284.9462890625,1.0,0.1889576613903045,1.0,1.0,0.0,1.0,-0.4964635670185089,0.4964632093906402,3.600871139042283e-07,0.3663879632949829,0.6542724967002869,0.6542724967002869,0.0,44.67999267578125,36.0,10679.326171875,-0.0,44.73373794555664,1.0,283.1494445800781,284.8109436035156,295.4935302734375,296.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,17602.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670102059841156,1.0,0.0,0.0,1.537665605545044,1.5376718044281006,1.577673742758634e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4106.98388671875,0.0,149.97352600097656,2977.34912109375,0.0,220.941146850586,0.4152977764606476,1.0,0.0,3.0,1.0,0.0
18080100,298.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4853251874446869,0.050000000745058,0.0465701334178447,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4853251874446869,0.050000000745058,0.0490405932068824,298.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4853251874446869,0.050000000745058,0.0362212136387825,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4853251874446869,0.050000000745058,0.0490405932068824,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.4853251874446869,0.050000000745058,0.2326274663209915,284.9448547363281,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3641662597656,284.9442749023437,1.0,0.1877322793006897,1.0,1.0,0.0,1.0,-0.4962161183357239,0.4962157607078552,3.5998365888190165e-07,0.366441547870636,0.6493759751319885,0.6493759751319885,0.0,44.061153411865234,36.0,10669.0068359375,-0.0,44.18220138549805,1.0,283.1497497558594,284.81298828125,295.5648193359375,296.221435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371400386095047,1.0,0.0,0.0,1.5314457416534424,1.5314520597457886,1.564936127351757e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4103.833984375,0.0,149.7939910888672,2977.34912109375,0.0,227.92872619628903,0.4150092005729675,1.0,0.0,3.0,1.0,0.0
18080160,298.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4879033267498016,0.050000000745058,0.0465231947600841,298.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4879033267498016,0.050000000745058,0.0489911660552024,298.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4879033267498016,0.050000000745058,0.0361847095191478,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4879033267498016,0.050000000745058,0.0489911660552024,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4879033267498016,0.050000000745058,0.2323929965496063,284.9462280273437,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3555908203125,284.9481201171875,1.0,0.185401365160942,1.0,1.0,0.0,1.0,-0.4957160651683807,0.4957157075405121,3.596438205022423e-07,0.3662621974945068,0.6487374305725098,0.6487374305725098,0.0,42.80791091918945,25.0,10675.859375,-0.0,43.06700897216797,1.0,283.1498718261719,284.81915283203125,295.6117858886719,296.27862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18075.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377801775932312,1.0,0.0,0.0,1.5273431539535522,1.5273494720458984,1.5565628075364657e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4113.7802734375,0.0,149.1935577392578,2977.34912109375,0.0,238.2502593994141,0.4145292639732361,1.0,0.0,3.0,1.0,0.0
18080220,298.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.493091344833374,0.050000000745058,0.0464323721826076,298.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.493091344833374,0.050000000745058,0.0488955229520797,298.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.493091344833374,0.1661184430122375,0.0361140668392181,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.493091344833374,0.050000000745058,0.0488955229520797,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.493091344833374,0.050000000745058,0.2319393008947372,284.9504699707031,284.95001220703125,294.5684509277344,292.5871276855469,294.5643005371094,298.3465576171875,284.95123291015625,1.0,0.180933728814125,1.0,1.0,0.0,1.0,-0.4947482049465179,0.4947478175163269,3.589050265873084e-07,0.365736186504364,0.6509877443313599,0.6509877443313599,0.0,40.38101577758789,25.0,10696.6806640625,-0.0,40.9137077331543,1.0,283.14996337890625,284.8208923339844,295.64715576171875,296.3267822265625,293.1499938964844,293.1499938964844,283.1499938964844,17945.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868805170059204,1.0,0.0,0.0,1.5304419994354248,1.530448317527771,1.5628855010163536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4130.8603515625,0.0,149.46385192871094,2977.34912109375,0.0,253.21414184570312,0.4148504436016083,1.0,0.0,3.0,1.0,0.0
18080280,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.5579755306243896,0.1740510314702987,0.058922179043293,298.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5062718391418457,0.050000000745058,0.0486844219267368,298.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7184032201766968,0.1673937439918518,0.0935168340802192,298.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5062718391418457,0.050000000745058,0.0486844219267368,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.5062718391418457,0.050000000745058,0.2309379279613495,284.9607849121094,284.95001220703125,294.5799865722656,292.5960998535156,294.57623291015625,298.339599609375,284.99908447265625,1.0,0.1794417947530746,1.0,1.0,0.0,1.0,-0.576836347579956,0.5768359303474426,4.339350994086999e-07,0.4313891530036926,0.6584576964378357,0.6584576964378357,0.0,35.718658447265625,45.0,11607.0927734375,-0.0,46.02687072753906,1.0,283.14996337890625,284.88494873046875,295.6571350097656,296.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,17785.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390784353017807,1.0,0.0,0.0,1.5351818799972534,1.5351881980895996,1.5725812829714417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4299.41943359375,0.0,150.0030975341797,2977.34912109375,0.0,259.7854309082031,0.41555055975914,1.0,0.0,3.0,1.0,0.0
18080340,298.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.8306230902671814,0.1659003943204879,0.1517482250928878,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.7828531265258789,0.1578633934259414,0.1335391551256179,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8227648735046387,0.1620357930660247,0.1144717335700988,298.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.5492274165153503,0.1537523120641708,0.0482472516596317,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.5492274165153503,0.050000000745058,0.2288641780614853,285.39410400390625,284.95001220703125,294.6107482910156,292.6200256347656,294.6081848144531,298.2103271484375,285.4540405273437,1.0,0.1870080530643463,1.0,1.0,0.0,1.0,-0.8122353553771973,0.8122346997261047,6.836575039415038e-07,0.6151474118232727,1.0,1.0,0.0,26.834346771240234,45.0,16398.552734375,-0.0,67.66565704345703,1.0,283.1499938964844,285.1948547363281,295.8311767578125,296.71197509765625,293.1499938964844,293.1499938964844,283.1499938964844,8508.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248655140399933,1.0,0.0,0.0,1.906926155090332,1.9069324731826784,2.426392882171058e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5249.07568359375,0.0,213.4796600341797,2977.34912109375,0.0,321.8578796386719,0.4754725992679596,1.0,0.0,3.0,1.0,0.0
18080400,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.8443305492401123,0.1648867279291153,0.1506077945232391,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.8190507888793945,0.1567120850086212,0.1439070552587509,298.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.837308406829834,0.1619888097047805,0.1140801012516021,298.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.6817559003829956,0.1554581522941589,0.0829012468457222,298.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.5625499486923218,0.050000000745058,0.2284262031316757,285.4532165527344,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1831970214844,285.4994812011719,1.0,0.1896073520183563,1.0,1.0,0.0,1.0,-0.863898754119873,0.863897979259491,7.453284638359037e-07,0.6527706980705261,1.0,1.0,0.0,24.99883079528809,63.0,17176.95703125,-0.0,73.53502655029297,1.0,283.1499938964844,285.2127990722656,295.8809814453125,296.7995910644531,293.1499938964844,293.1499938964844,283.1499938964844,8713.810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436935544013977,1.0,0.0,0.0,1.96217679977417,1.9621834754943848,2.5690329152894265e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5289.3232421875,0.0,231.39236450195312,2977.34912109375,0.0,346.4180603027344,0.4905517399311065,1.0,0.0,3.0,1.0,0.0
18080460,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.830256462097168,0.1650056540966034,0.148616760969162,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.8127328157424927,0.1525770425796508,0.1462199240922927,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.8283466696739197,0.164259523153305,0.1147370934486389,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8116304874420166,0.1521375924348831,0.145609363913536,298.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.5535295605659485,0.1434351056814193,0.2287125885486602,285.6402282714844,284.95001220703125,294.6446838378906,292.6465759277344,294.6424865722656,298.0812683105469,285.6358947753906,1.0,0.2024795711040496,1.0,1.0,0.0,1.0,-0.9407557249069214,0.9407548308372498,8.450297741546819e-07,0.7114772200584412,1.0,1.0,0.0,27.36251449584961,63.0,19155.9921875,-0.0,91.28820037841795,1.0,283.1499938964844,285.2543640136719,296.0511474609375,297.14483642578125,293.1499938964844,293.1499938964844,283.1499938964844,10839.931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040813684463501,1.0,0.0,0.0,2.192990064620972,2.19299840927124,3.208978114344063e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5444.16064453125,0.0,322.8315734863281,2977.34912109375,0.0,519.6012573242188,0.5435676574707031,1.0,0.0,3.0,1.0,0.0
18080520,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.8978055715560913,0.1665868610143661,0.1046012416481971,297.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.9233791828155518,0.1522397547960281,0.1189191341400146,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.8978055715560913,0.1657097488641739,0.0813565030694007,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9496865272521972,0.1512263864278793,0.1279565989971161,297.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.8575593829154968,0.1443035304546356,0.4562066495418548,285.66229248046875,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.0634460449219,285.7333679199219,1.0,0.2108380794525146,1.0,1.0,0.0,1.0,-1.156604528427124,1.1566033363342283,1.165831349680957e-06,0.871475875377655,1.0,1.0,0.0,16.099119186401367,83.0,21710.99609375,-0.0,110.61878204345705,1.0,283.1499938964844,285.3570251464844,296.0672912597656,297.2102355957031,293.1499938964844,293.1499938964844,283.1499938964844,11422.5849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243921875953674,1.0,0.0,0.0,2.2511589527130127,2.2511677742004395,3.381471174179751e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5523.61962890625,0.0,349.2081298828125,2977.34912109375,0.0,587.7000122070312,0.560585081577301,1.0,0.0,3.0,1.0,0.0
18080580,298.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.9018325805664062,0.1812889575958252,0.1075708195567131,297.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.913989007472992,0.1578308343887329,0.1175483614206314,298.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.9018325805664062,0.1779166013002395,0.0836661905050277,297.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.9849275946617126,0.1535144001245498,0.1451315134763717,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.9567986726760864,0.1379449963569641,0.6289323568344116,286.0396423339844,284.95001220703125,294.6822814941406,292.6761474609375,294.6806945800781,298.0600891113281,286.06024169921875,1.0,0.2347529232501983,1.0,1.0,0.0,1.0,-1.2997037172317505,1.299702286720276,1.4231296745492727e-06,0.983799397945404,1.0,1.0,0.0,18.35631561279297,83.0,24787.849609375,-0.0,165.7723388671875,1.0,283.1499938964844,285.5598449707031,296.1171264648437,297.48211669921875,293.1499938964844,293.1499938964844,283.1499938964844,13487.7470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950981974601746,1.0,0.0,0.0,2.446209669113159,2.4462199211120605,3.992829249455099e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5749.66796875,0.0,448.0713195800781,2977.34912109375,0.0,901.8738403320312,0.6050612926483154,1.0,0.0,3.0,1.0,0.0
18080640,298.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.9082869291305542,0.1838635504245758,0.1123789399862289,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.9857734441757202,0.1579925864934921,0.1490410566329956,298.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.9082869291305542,0.1800250560045242,0.0874058455228805,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.9786284565925598,0.1532246023416519,0.1453591734170913,297.8173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.9450798630714417,0.1366472542285919,0.6226208806037903,286.0830383300781,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0486755371094,286.10235595703125,1.0,0.2419702410697937,1.0,1.0,0.0,1.0,-1.3414682149887085,1.3414666652679443,1.5049608919071034e-06,1.016809582710266,1.0,1.0,0.0,19.31963348388672,103.0,25473.0546875,-0.0,181.6006774902344,1.0,283.1499938964844,285.5851135253906,296.1146240234375,297.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,13944.5283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125648617744446,1.0,0.0,0.0,2.4872870445251465,2.487297534942627,4.128051784846321e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5788.20654296875,0.0,471.02484130859375,2977.34912109375,0.0,1000.9893798828124,0.6179420948028564,1.0,0.0,3.0,1.0,0.0
18080700,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.153564453125,0.9895753860473632,0.1852845251560211,0.1664474159479141,297.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.9392574429512024,0.1579989492893219,0.1497522592544555,298.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.9834237694740297,0.1810726821422577,0.126583844423294,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.9283336997032166,0.1532074809074401,0.1452973335981369,297.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8883234262466431,0.1344756186008453,0.6105160117149353,286.1537475585937,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.00244140625,286.16241455078125,1.0,0.2596468925476074,1.0,1.0,0.0,1.0,-1.4286541938781738,1.42865252494812,1.685956476649153e-06,1.0860012769699097,1.0,1.0,0.0,23.06434440612793,103.0,26917.69140625,-0.0,223.88735961914065,1.0,283.1499938964844,285.60699462890625,296.0880126953125,297.5892639160156,293.1499938964844,293.1499938964844,283.1499938964844,15202.64453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497484445571899,1.0,0.0,0.0,2.597069501876831,2.597080945968628,4.500496970649692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5862.1806640625,0.0,536.1878051757812,2977.34912109375,0.0,1239.0086669921875,0.6418485641479492,1.0,0.0,3.0,1.0,0.0
18080760,298.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19842529296875,0.8488486409187317,0.1829101741313934,0.1660714745521545,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.8096274733543396,0.1582800447940826,0.1505286991596222,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.843421220779419,0.1795755475759506,0.1265972852706909,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981506347656,0.8012875318527222,0.1534714102745056,0.1460002213716507,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1978759765625,0.7652311325073242,0.1330373287200927,0.604949951171875,286.198486328125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9332580566406,286.19451904296875,1.0,0.2757697105407715,1.0,1.0,0.0,1.0,-1.433200478553772,1.4331988096237185,1.6970103615676635e-06,1.0908589363098145,1.0,1.0,0.0,35.88419342041016,91.0,27480.07421875,-0.0,255.389389038086,1.0,283.1499938964844,285.6126403808594,296.0395812988281,297.6059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16194.9384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791774034500122,1.0,0.0,0.0,2.6804864406585693,2.6804988384246826,4.794249548467633e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5907.384765625,0.0,589.5318603515625,2977.34912109375,0.0,1450.4600830078125,0.6648852229118347,1.0,0.0,3.0,1.0,0.0
18080820,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.7744635939598083,0.1841326057910919,0.1662949919700622,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.7401034235954285,0.1598337888717651,0.152350977063179,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7695572972297668,0.1804608404636383,0.1269255876541137,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.7330494523048401,0.1548840552568435,0.147716224193573,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.6961395144462585,0.1315454244613647,0.5991389751434326,286.09637451171875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8426818847656,286.0906982421875,1.0,0.2942761182785034,1.0,1.0,0.0,1.0,-1.4311083555221558,1.431106686592102,1.6922173244893202e-06,1.0889253616333008,1.0,1.0,0.0,52.19033050537109,79.0,27848.845703125,-0.0,294.2455749511719,1.0,283.1499938964844,285.4981384277344,295.9115295410156,297.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18205.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136719822883606,1.0,0.0,0.0,2.84202241897583,2.842036247253418,5.389498483054922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5897.9462890625,0.0,702.6661987304688,2977.34912109375,0.0,1720.27490234375,0.7041665315628052,1.0,0.0,3.0,1.0,0.0
18080880,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.7744635939598083,0.1841326057910919,0.1662949919700622,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.7401034235954285,0.1598337888717651,0.152350977063179,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09686279296875,0.7695572972297668,0.1804608404636383,0.1269255876541137,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.7330494523048401,0.1548840552568435,0.147716224193573,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.6961395144462585,0.1315454244613647,0.5991389751434326,286.09637451171875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8426818847656,286.0906982421875,1.0,0.2942761182785034,1.0,1.0,0.0,1.0,-1.4311083555221558,1.431106686592102,1.6922173244893202e-06,1.0889253616333008,1.0,1.0,0.0,52.19033050537109,79.0,27848.845703125,-0.0,294.2455749511719,1.0,283.1499938964844,285.4981384277344,295.9115295410156,297.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18205.685546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136719822883606,1.0,0.0,0.0,2.84202241897583,2.842036247253418,5.389498483054922e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5897.9462890625,0.0,702.6661987304688,2977.34912109375,0.0,1720.27490234375,0.7041665315628052,1.0,0.0,3.0,1.0,0.0
18080940,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.7611170411109924,0.1866452693939209,0.1684150099754333,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.727648138999939,0.1613310426473617,0.1538440585136413,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544738769531,0.7556414008140564,0.1822540760040283,0.1281339973211288,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.7205802798271179,0.1562423110008239,0.1490894705057144,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0554504394531,0.6800230145454407,0.131392166018486,0.5984525680541992,286.0541076660156,284.95001220703125,294.7867431640625,292.7583923339844,294.78533935546875,297.803955078125,286.0497741699219,1.0,0.3009639084339142,1.0,1.0,0.0,1.0,-1.4377187490463257,1.437717080116272,1.7064647863662683e-06,1.0941064357757568,1.0,1.0,0.0,57.54671859741211,79.0,28186.265625,-0.0,310.2669677734375,1.0,283.1499938964844,285.4482421875,295.8516845703125,297.4559936523437,293.1499938964844,293.1499938964844,283.1499938964844,19446.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221128344535828,1.0,0.0,0.0,2.937307119369507,2.937321901321411,5.75694457438658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5904.37451171875,0.0,775.7374877929688,2977.34912109375,0.0,1789.4405517578125,0.7245180010795593,1.0,0.0,3.0,1.0,0.0
18081000,297.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.7588608264923096,0.1883374005556106,0.1698816418647766,297.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.7250251173973083,0.1623075753450393,0.1547719091176986,297.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.7529095411300659,0.1834915578365326,0.1289722621440887,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.7178396582603455,0.1571308374404907,0.1499382257461547,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.6759317517280579,0.1315125375986099,0.5988568663597107,286.03961181640625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7857971191406,286.03680419921875,1.0,0.3033307194709778,1.0,1.0,0.0,1.0,-1.4431030750274658,1.443101406097412,1.7181482689920813e-06,1.0983470678329468,1.0,1.0,0.0,59.19770431518555,67.0,28365.5625,-0.0,316.7613220214844,1.0,283.1499938964844,285.43115234375,295.8332824707031,297.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,19968.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245460748672485,1.0,0.0,0.0,2.976456880569458,2.9764721393585205,5.911430207561352e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5910.2353515625,0.0,807.1710815429688,2977.34912109375,0.0,1809.5867919921875,0.7369028925895691,1.0,0.0,3.0,1.0,0.0
18081060,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7632498145103455,0.1934987753629684,0.1743638515472412,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.727051317691803,0.1652964800596237,0.1575166881084442,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7556642293930054,0.187328889966011,0.131554365158081,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.7196718454360962,0.1598600894212722,0.1524440944194793,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.6750313639640808,0.1323080509901046,0.6017290949821472,286.0081481933594,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74383544921875,286.00714111328125,1.0,0.3063539266586303,1.0,1.0,0.0,1.0,-1.4613326787948608,1.4613308906555176,1.7581148767931154e-06,1.1127270460128784,1.0,1.0,0.0,60.29103088378906,55.0,28938.041015625,-0.0,327.89825439453125,1.0,283.1499938964844,285.3874206542969,295.8229064941406,297.4415283203125,293.1499938964844,293.1499938964844,283.1499938964844,21570.79296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728850245475769,1.0,0.0,0.0,3.0935492515563965,3.0935657024383545,6.385683946064091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5941.5283203125,0.0,906.2291259765624,2977.34912109375,0.0,1845.443115234375,0.765446662902832,1.0,0.0,3.0,1.0,0.0
18081120,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7632498145103455,0.1934987753629684,0.1743638515472412,297.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.727051317691803,0.1652964800596237,0.1575166881084442,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.7556642293930054,0.187328889966011,0.131554365158081,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.7196718454360962,0.1598600894212722,0.1524440944194793,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.6750313639640808,0.1323080509901046,0.6017290949821472,286.0081481933594,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74383544921875,286.00714111328125,1.0,0.3063539266586303,1.0,1.0,0.0,1.0,-1.4613326787948608,1.4613308906555176,1.7581148767931154e-06,1.1127270460128784,1.0,1.0,0.0,60.29103088378906,55.0,28938.041015625,-0.0,327.89825439453125,1.0,283.1499938964844,285.3874206542969,295.8229064941406,297.4415283203125,293.1499938964844,293.1499938964844,283.1499938964844,21570.79296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728850245475769,1.0,0.0,0.0,3.0935492515563965,3.0935657024383545,6.385683946064091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5941.5283203125,0.0,906.2291259765624,2977.34912109375,0.0,1845.443115234375,0.765446662902832,1.0,0.0,3.0,1.0,0.0
18081180,297.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7807307243347168,0.1990882754325866,0.17917001247406,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.7402793765068054,0.1685773581266403,0.1604217141866684,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7710763216018677,0.1915268450975418,0.1343331933021545,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.732571542263031,0.1628694236278534,0.1550946682691574,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.6865649223327637,0.1335863173007965,0.606354832649231,285.9933776855469,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71099853515625,285.9933166503906,1.0,0.3050893545150757,1.0,1.0,0.0,1.0,-1.4826592206954956,1.4826573133468628,1.8056442740999048e-06,1.1295586824417114,1.0,1.0,0.0,57.16646194458008,43.0,29535.212890625,-0.0,330.1127319335937,1.0,283.1499938964844,285.359375,295.84844970703125,297.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,23028.166015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330836653709412,1.0,0.0,0.0,3.196345090866089,3.1963627338409424,6.817115263402229e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5983.27734375,0.0,999.6040649414062,2977.34912109375,0.0,1880.9775390625,0.7905570268630981,1.0,0.0,3.0,1.0,0.0
18081240,297.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7807307243347168,0.1990882754325866,0.17917001247406,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.7402793765068054,0.1685773581266403,0.1604217141866684,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7710763216018677,0.1915268450975418,0.1343331933021545,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.732571542263031,0.1628694236278534,0.1550946682691574,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.6865649223327637,0.1335863173007965,0.606354832649231,285.9933776855469,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71099853515625,285.9933166503906,1.0,0.3050893545150757,1.0,1.0,0.0,1.0,-1.4826592206954956,1.4826573133468628,1.8056442740999048e-06,1.1295586824417114,1.0,1.0,0.0,57.16646194458008,43.0,29535.212890625,-0.0,330.1127319335937,1.0,283.1499938964844,285.359375,295.84844970703125,297.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,23028.166015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330836653709412,1.0,0.0,0.0,3.196345090866089,3.1963627338409424,6.817115263402229e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5983.27734375,0.0,999.6040649414062,2977.34912109375,0.0,1880.9775390625,0.7905570268630981,1.0,0.0,3.0,1.0,0.0
18081300,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.7940237522125244,0.2019606083631515,0.1816179007291793,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7508633136749268,0.1702730506658554,0.1618955135345459,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.7832533717155457,0.1936797499656677,0.1357412189245224,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7427359819412231,0.1644284278154373,0.1564396172761917,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.6964354515075684,0.134327232837677,0.6090068221092224,285.988525390625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6969299316406,285.9879455566406,1.0,0.3032729029655456,1.0,1.0,0.0,1.0,-1.493855357170105,1.4938535690307615,1.830925725698762e-06,1.1383932828903198,1.0,1.0,0.0,54.469722747802734,43.0,29855.53515625,-0.0,328.5908203125,1.0,283.1499938964844,285.3459777832031,295.8659362792969,297.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,23828.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358458042144775,1.0,0.0,0.0,3.251384019851685,3.2514023780822754,7.053909030219074e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6007.4111328125,0.0,1052.1361083984375,2977.34912109375,0.0,1904.3016357421875,0.8012283444404602,1.0,0.0,3.0,1.0,0.0
18081360,297.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.8104052543640137,0.2048595249652862,0.1840740442276001,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7646422386169434,0.1719838976860046,0.1633668094873428,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.798673152923584,0.1958412379026413,0.1371436566114425,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7559387683868408,0.1660028249025344,0.1577820926904678,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7091104388237,0.1351065188646316,0.6117644309997559,285.98834228515625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6840209960937,285.98876953125,1.0,0.3008275628089905,1.0,1.0,0.0,1.0,-1.5051774978637695,1.5051755905151367,1.856721155490959e-06,1.147324562072754,1.0,1.0,0.0,51.193939208984375,31.0,30132.943359375,-0.0,325.6063842773437,1.0,283.1499938964844,285.3409423828125,295.88287353515625,297.5531311035156,293.1499938964844,293.1499938964844,283.1499938964844,24365.51171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389044165611267,1.0,0.0,0.0,3.2878479957580566,3.2878668308258057,7.213014328044665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6027.70751953125,0.0,1087.93359375,2977.34912109375,0.0,1930.25341796875,0.8129438757896423,1.0,0.0,3.0,1.0,0.0
18081420,297.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8511563539505005,0.2106861025094986,0.1889833658933639,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8038316369056702,0.175408586859703,0.1662807464599609,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.83790522813797,0.2001450210809707,0.1399134546518325,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7940341830253601,0.1691556572914123,0.1604392230510711,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7408170700073242,0.1367162764072418,0.617380678653717,285.9872131347656,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6606140136719,285.98797607421875,1.0,0.2946348190307617,1.0,1.0,0.0,1.0,-1.5278252363204956,1.5278233289718628,1.9090120986220427e-06,1.16517972946167,1.0,1.0,0.0,43.49253845214844,25.0,30723.71484375,-0.0,316.4698486328125,1.0,283.1499938964844,285.32672119140625,295.9156494140625,297.615966796875,293.1499938964844,293.1499938964844,283.1499938964844,25653.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745695948600769,1.0,0.0,0.0,3.3736515045166016,3.373671054840088,7.594404678457067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6071.78515625,0.0,1175.351806640625,2977.34912109375,0.0,1988.332275390625,0.8339486718177795,1.0,0.0,3.0,1.0,0.0
